time (01.07.2024);target (PCB) temperature (C);chiller setpoint (C);chiller temperature (internal) (C);housing temperature (C);sensor box temperature (C);PCB temperature (C);Pt1000 temperature (C);housing humidity (%);sensor box humidity (%)
14:01:16;-18.10;-30.00;-30.04;15.20;-18.50;-18.20;-20.82;10.50;6.50
14:01:18;-18.10;-30.00;-30.05;15.20;-18.50;-18.10;-20.82;10.50;6.50
14:01:20;-18.10;-30.00;-30.04;15.20;-18.60;-18.10;-20.80;10.50;6.50
14:01:22;-18.10;-30.00;-30.00;15.20;-18.60;-18.10;-20.80;10.50;6.40
14:01:24;-18.10;-30.00;-30.00;15.20;-18.60;-18.10;-20.80;10.50;6.50
14:01:26;-18.10;-30.00;-30.00;15.20;-18.60;-18.10;-20.79;10.50;6.50
14:01:28;-18.10;-30.00;-29.99;15.20;-18.50;-18.00;-20.77;10.50;6.50
14:01:30;-18.10;-30.00;-29.99;15.20;-18.60;-18.10;-20.78;10.50;6.50
14:01:32;-18.10;-30.00;-30.00;15.20;-18.50;-18.10;-20.79;10.50;6.50
14:01:34;-18.10;-30.00;-29.99;15.20;-18.50;-18.10;-20.79;10.50;6.50
14:01:36;-18.10;-30.00;-29.96;15.20;-18.60;-18.10;-20.78;10.50;6.40
14:01:39;-18.10;-30.00;-29.98;15.20;-18.50;-18.10;-20.78;10.50;6.50
14:01:41;-18.10;-30.00;-29.97;15.20;-18.60;-18.10;-20.77;10.40;6.40
14:01:42;-18.10;-30.00;-29.97;15.20;-18.60;-18.00;-20.77;10.40;6.40
14:01:45;-18.10;-30.00;-30.00;15.20;-18.60;-18.10;-20.78;10.40;6.50
14:01:47;-18.10;-30.00;-30.00;15.20;-18.50;-18.00;-20.77;10.50;6.40
14:01:48;-18.10;-30.00;-30.00;15.20;-18.50;-18.00;-20.78;10.50;6.40
14:01:51;-18.10;-30.00;-30.00;15.20;-18.50;-18.00;-20.79;10.50;6.40
14:01:52;-18.10;-30.00;-30.00;15.20;-18.60;-18.10;-20.78;10.40;6.50
14:01:55;-18.10;-30.00;-30.01;15.20;-18.60;-18.10;-20.78;10.50;6.50
14:01:56;-18.10;-30.00;-29.99;15.20;-18.60;-18.10;-20.79;10.50;6.40
14:01:58;-18.10;-30.00;-29.99;15.20;-18.60;-18.00;-20.79;10.50;6.40
14:02:01;-18.10;-30.00;-29.98;15.20;-18.60;-18.10;-20.78;10.50;6.50
14:02:03;-18.10;-30.00;-29.98;15.20;-18.60;-18.10;-20.80;10.50;6.40
14:02:05;-18.10;-30.00;-29.99;15.20;-18.60;-18.10;-20.82;10.40;6.50
14:02:07;-18.10;-30.00;-30.00;15.20;-18.60;-18.10;-20.83;10.40;6.40
14:02:09;-18.10;-30.00;-30.02;15.20;-18.60;-18.10;-20.79;10.50;6.40
14:02:11;-18.10;-30.00;-30.01;15.20;-18.60;-18.10;-20.81;10.40;6.40
14:02:13;-18.10;-30.00;-29.97;15.20;-18.60;-18.10;-20.81;10.50;6.50
14:02:15;-18.10;-30.00;-29.99;15.20;-18.60;-18.10;-20.81;10.40;6.40
14:02:17;-18.10;-30.00;-30.00;15.20;-18.60;-18.10;-20.79;10.40;6.40
14:02:19;-18.10;-30.00;-29.99;15.20;-18.60;-18.10;-20.76;10.40;6.40
14:02:21;-18.10;-30.00;-29.99;15.20;-18.60;-18.10;-20.76;10.50;6.50
14:02:23;-18.10;-30.00;-30.01;15.20;-18.60;-18.00;-20.76;10.40;6.50
14:02:25;-18.10;-30.00;-30.02;15.20;-18.60;-18.00;-20.77;10.50;6.40
14:02:27;-18.10;-30.00;-30.03;15.20;-18.60;-18.00;-20.76;10.40;6.40
14:02:29;-18.10;-30.00;-30.03;15.20;-18.60;-18.10;-20.77;10.40;6.40
14:02:31;-18.10;-30.00;-30.03;15.10;-18.60;-18.00;-20.79;10.40;6.40
14:02:33;-18.10;-30.00;-30.01;15.10;-18.60;-18.00;-20.80;10.40;6.40
14:02:35;-18.10;-30.00;-30.00;15.20;-18.60;-18.00;-20.80;10.40;6.50
14:02:37;-18.10;-30.00;-30.00;15.20;-18.60;-18.00;-20.79;10.40;6.50
14:02:39;-18.10;-30.00;-30.00;15.10;-18.50;-18.00;-20.81;10.40;6.50
14:02:41;-18.10;-30.00;-30.00;15.10;-18.60;-18.00;-20.80;10.40;6.40
14:02:43;-18.10;-30.00;-30.00;15.10;-18.60;-18.10;-20.79;10.40;6.40
14:02:45;-18.10;-30.00;-29.99;15.10;-18.60;-18.10;-20.79;10.40;6.40
14:02:47;-18.10;-30.00;-30.00;15.10;-18.60;-18.10;-20.81;10.40;6.40
14:02:49;-18.10;-30.00;-30.00;15.10;-18.60;-18.10;-20.80;10.40;6.40
14:02:51;-18.10;-30.00;-30.00;15.20;-18.60;-18.10;-20.81;10.40;6.40
14:02:53;-18.10;-30.00;-29.99;15.20;-18.60;-18.10;-20.82;10.40;6.40
14:02:55;-18.10;-30.00;-30.00;15.20;-18.60;-18.10;-20.84;10.40;6.40
14:02:57;-18.10;-30.00;-30.00;15.10;-18.60;-18.10;-20.85;10.40;6.40
14:03:01;-18.10;-30.00;-30.00;15.10;-18.60;-18.10;-20.89;10.40;6.40
14:03:03;-18.10;-30.00;-30.00;15.10;-18.60;-18.10;-20.90;10.40;6.50
14:03:05;-18.10;-30.00;-30.02;15.10;-18.60;-18.10;-20.88;10.40;6.50
14:03:07;-18.10;-30.00;-30.02;15.10;-18.60;-18.10;-20.86;10.40;6.50
14:03:09;-18.10;-30.00;-30.00;15.10;-18.60;-18.10;-20.87;10.40;6.40
14:03:11;-18.10;-30.00;-30.00;15.10;-18.60;-18.10;-20.86;10.40;6.40
14:03:13;-18.10;-30.00;-30.00;15.10;-18.60;-18.20;-20.87;10.40;6.40
14:03:15;-18.10;-30.00;-30.01;15.10;-18.60;-18.20;-20.86;10.40;6.40
14:03:17;-18.10;-30.00;-30.01;15.10;-18.60;-18.10;-20.85;10.40;6.40
14:03:19;-18.10;-30.00;-30.00;15.10;-18.60;-18.10;-20.83;10.40;6.40
14:03:21;-18.10;-30.00;-29.99;15.10;-18.60;-18.10;-20.86;10.40;6.50
14:03:23;-18.10;-30.00;-30.00;15.10;-18.60;-18.10;-20.85;10.40;6.40
14:03:25;-18.10;-30.00;-30.00;15.10;-18.60;-18.10;-20.83;10.40;6.40
14:03:27;-18.10;-30.00;-30.01;15.10;-18.60;-18.10;-20.83;10.40;6.40
14:03:29;-18.10;-30.00;-30.02;15.10;-18.60;-18.10;-20.85;10.40;6.40
14:03:31;-18.10;-30.00;-30.03;15.10;-18.60;-18.10;-20.84;10.40;6.40
14:03:33;-18.10;-30.00;-30.03;15.10;-18.60;-18.10;-20.84;10.40;6.40
14:03:35;-18.10;-30.00;-29.99;15.10;-18.60;-18.10;-20.84;10.40;6.40
14:03:37;-18.10;-30.00;-29.98;15.10;-18.60;-18.10;-20.86;10.40;6.40
14:03:39;-18.10;-30.00;-30.01;15.10;-18.60;-18.10;-20.85;10.40;6.50
14:03:41;-18.10;-30.00;-30.01;15.10;-18.60;-18.10;-20.85;10.40;6.40
14:03:43;-18.10;-30.00;-30.00;15.10;-18.60;-18.10;-20.85;10.40;6.40
14:03:45;-18.10;-30.00;-29.99;15.10;-18.60;-18.10;-20.84;10.40;6.40
14:03:47;-18.10;-30.00;-29.99;15.10;-18.60;-18.10;-20.84;10.40;6.40
14:03:49;-18.10;-30.00;-29.99;15.10;-18.60;-18.10;-20.85;10.40;6.40
14:03:51;-18.10;-30.00;-30.00;15.10;-18.60;-18.10;-20.87;10.40;6.40
14:03:53;-18.10;-30.00;-29.99;15.10;-18.60;-18.10;-20.86;10.30;6.40
14:03:55;-18.10;-30.00;-29.96;15.10;-18.60;-18.10;-20.87;10.40;6.40
14:03:57;-18.10;-30.00;-29.97;15.10;-18.60;-18.10;-20.86;10.40;6.40
14:03:59;-18.10;-30.00;-29.99;15.10;-18.60;-18.20;-20.88;10.40;6.40
14:04:01;-18.10;-30.00;-29.99;15.00;-18.60;-18.10;-20.89;10.40;6.40
14:04:03;-18.10;-30.00;-29.98;15.00;-18.60;-18.10;-20.88;10.40;6.40
14:04:05;-18.10;-30.00;-29.98;15.00;-18.60;-18.10;-20.85;10.40;6.40
14:04:07;-18.10;-30.00;-29.98;15.00;-18.60;-18.10;-20.86;10.40;6.50
14:04:09;-18.10;-30.00;-29.98;15.00;-18.60;-18.10;-20.85;10.40;6.40
14:04:11;-18.10;-30.00;-29.98;15.10;-18.60;-18.10;-20.87;10.40;6.40
14:04:13;-18.10;-30.00;-29.99;15.00;-18.60;-18.10;-20.87;10.40;6.40
14:04:15;-18.10;-30.00;-29.99;15.10;-18.60;-18.10;-20.85;10.40;6.40
14:04:17;-18.10;-30.00;-29.99;15.00;-18.60;-18.10;-20.86;10.40;6.40
14:04:19;-18.10;-30.00;-30.00;15.00;-18.60;-18.20;-20.87;10.40;6.40
14:04:21;-18.10;-30.00;-30.01;15.00;-18.60;-18.10;-20.85;10.40;6.40
14:04:23;-18.10;-30.00;-30.01;15.10;-18.60;-18.10;-20.84;10.40;6.40
14:04:25;-18.10;-30.00;-30.01;15.00;-18.60;-18.10;-20.84;10.40;6.40
14:04:27;-18.10;-30.00;-30.00;15.00;-18.60;-18.10;-20.86;10.40;6.50
14:04:29;-18.10;-30.00;-30.00;15.00;-18.60;-18.20;-20.87;10.40;6.40
14:04:31;-18.10;-30.00;-30.01;15.00;-18.60;-18.10;-20.84;10.40;6.40
14:04:33;-18.10;-30.00;-30.02;15.00;-18.60;-18.10;-20.84;10.40;6.40
14:04:35;-18.10;-30.00;-30.02;15.00;-18.60;-18.10;-20.86;10.40;6.40
14:04:37;-18.10;-30.00;-30.00;15.00;-18.60;-18.10;-20.86;10.40;6.40
14:04:39;-18.10;-30.00;-30.02;15.00;-18.60;-18.10;-20.87;10.40;6.40
14:04:41;-18.10;-30.00;-30.00;15.00;-18.60;-18.20;-20.87;10.40;6.40
14:04:43;-18.10;-30.00;-30.00;15.00;-18.60;-18.10;-20.86;10.40;6.40
14:04:45;-18.10;-30.00;-30.02;15.00;-18.60;-18.10;-20.84;10.40;6.40
14:04:47;-18.10;-30.00;-30.01;15.00;-18.60;-18.20;-20.85;10.40;6.40
14:04:49;-18.10;-30.00;-29.98;15.00;-18.60;-18.10;-20.84;10.40;6.40
14:04:53;-18.10;-30.00;-29.98;15.00;-18.60;-18.10;-20.84;10.40;6.40
14:04:55;-18.10;-30.00;-29.97;15.00;-18.60;-18.10;-20.83;10.40;6.40
14:04:57;-18.10;-30.00;-29.97;15.00;-18.60;-18.10;-20.80;10.40;6.40
14:04:59;-18.10;-30.00;-30.00;15.00;-18.60;-18.10;-20.81;10.40;6.50
14:05:01;-18.10;-30.00;-30.02;15.00;-18.60;-18.10;-20.83;10.40;6.40
14:05:03;-18.10;-30.00;-30.02;15.00;-18.60;-18.10;-20.85;10.40;6.40
14:05:05;-18.10;-30.00;-30.00;15.00;-18.60;-18.10;-20.85;10.40;6.40
14:05:07;-18.10;-30.00;-30.00;15.00;-18.60;-18.10;-20.85;10.40;6.40
14:05:09;-18.10;-30.00;-30.01;15.00;-18.60;-18.10;-20.84;10.40;6.40
14:05:11;-18.10;-30.00;-30.00;15.00;-18.60;-18.10;-20.85;10.40;6.40
14:05:13;-18.10;-30.00;-29.99;15.00;-18.60;-18.10;-20.85;10.40;6.40
14:05:15;-18.10;-30.00;-29.99;15.00;-18.60;-18.10;-20.83;10.40;6.40
14:05:17;-18.10;-30.00;-29.96;15.00;-18.60;-18.10;-20.82;10.40;6.40
14:05:19;-18.10;-30.00;-29.96;15.00;-18.60;-18.00;-20.85;10.40;6.40
14:05:21;-18.10;-30.00;-29.98;15.00;-18.60;-18.10;-20.82;10.40;6.40
14:05:23;-18.10;-30.00;-29.98;15.00;-18.60;-18.10;-20.81;10.40;6.40
14:05:25;-18.10;-30.00;-29.99;15.00;-18.60;-18.10;-20.80;10.40;6.40
14:05:27;-18.10;-30.00;-30.00;15.00;-18.60;-18.00;-20.82;10.40;6.40
14:05:29;-18.10;-30.00;-30.01;15.00;-18.60;-18.10;-20.80;10.40;6.40
14:05:31;-18.10;-30.00;-30.02;15.00;-18.60;-18.10;-20.83;10.40;6.40
14:05:33;-18.10;-30.00;-30.02;15.00;-18.60;-18.10;-20.82;10.40;6.40
14:05:35;-18.10;-30.00;-30.02;15.00;-18.60;-18.10;-20.81;10.40;6.40
14:05:37;-18.10;-30.00;-29.99;15.00;-18.60;-18.10;-20.83;10.40;6.40
14:05:39;-18.10;-30.00;-29.99;15.00;-18.60;-18.10;-20.83;10.40;6.40
14:05:41;-18.10;-30.00;-29.98;15.00;-18.60;-18.10;-20.83;10.40;6.40
14:05:43;-18.10;-30.00;-29.99;15.00;-18.60;-18.10;-20.83;10.40;6.40
14:05:45;-18.10;-30.00;-29.99;15.00;-18.60;-18.10;-20.83;10.40;6.40
14:05:47;-18.10;-30.00;-30.00;15.00;-18.60;-18.10;-20.84;10.40;6.40
14:05:49;-18.10;-30.00;-29.98;15.00;-18.60;-18.10;-20.84;10.40;6.40
14:05:51;-18.10;-30.00;-29.99;15.00;-18.60;-18.10;-20.84;10.40;6.40
14:05:53;-18.10;-30.00;-29.97;15.00;-18.60;-18.10;-20.83;10.40;6.40
14:05:55;-18.10;-30.00;-29.98;15.00;-18.60;-18.10;-20.83;10.40;6.40
14:05:57;-18.10;-30.00;-30.00;15.00;-18.60;-18.10;-20.82;10.40;6.40
14:05:59;-18.10;-30.00;-30.02;15.00;-18.60;-18.10;-20.82;10.40;6.40
14:06:01;-18.10;-30.00;-30.03;15.00;-18.60;-18.10;-20.83;10.40;6.40
14:06:03;-18.10;-30.00;-30.02;15.00;-18.60;-18.10;-20.83;10.40;6.40
14:06:05;-18.10;-30.00;-30.01;15.00;-18.60;-18.10;-20.82;10.40;6.40
14:06:07;-18.10;-30.00;-30.01;15.00;-18.60;-18.10;-20.82;10.40;6.40
14:06:09;-18.10;-30.00;-30.02;15.00;-18.60;-18.10;-20.81;10.40;6.40
14:06:11;-18.10;-30.00;-30.02;15.00;-18.60;-18.10;-20.81;10.40;6.40
14:06:13;-18.10;-30.00;-29.98;15.00;-18.60;-18.00;-20.80;10.40;6.40
14:06:15;-18.10;-30.00;-29.97;15.00;-18.60;-18.00;-20.82;10.40;6.40
14:06:17;-18.10;-30.00;-29.97;15.00;-18.60;-18.10;-20.83;10.40;6.40
14:06:19;-18.10;-30.00;-29.99;15.00;-18.60;-18.10;-20.84;10.40;6.40
14:06:21;-18.10;-30.00;-30.00;15.00;-18.60;-18.10;-20.85;10.40;6.40
14:06:23;-18.10;-30.00;-30.00;15.00;-18.60;-18.10;-20.86;10.40;6.40
14:06:25;-18.10;-30.00;-30.01;15.00;-18.60;-18.10;-20.85;10.40;6.40
14:06:27;-18.10;-30.00;-30.02;15.00;-18.60;-18.10;-20.87;10.40;6.40
14:06:29;-18.10;-30.00;-30.02;15.00;-18.60;-18.10;-20.88;10.40;6.40
14:06:31;-18.10;-30.00;-30.03;15.00;-18.60;-18.10;-20.88;10.40;6.40
14:06:33;-18.10;-30.00;-30.02;15.00;-18.60;-18.10;-20.88;10.40;6.40
14:06:35;-18.10;-30.00;-30.02;15.00;-18.60;-18.10;-20.90;10.40;6.40
14:06:37;-18.10;-30.00;-29.98;15.00;-18.60;-18.10;-20.88;10.40;6.40
14:06:39;-18.10;-30.00;-29.98;15.00;-18.60;-18.10;-20.89;10.40;6.40
14:06:41;-18.10;-30.00;-29.99;15.00;-18.60;-18.10;-20.85;10.40;6.40
14:06:43;-18.10;-30.00;-29.97;15.00;-18.60;-18.10;-20.84;10.40;6.40
14:06:47;-18.10;-30.00;-29.99;15.00;-18.60;-18.10;-20.85;10.40;6.40
14:06:49;-18.10;-30.00;-30.00;15.00;-18.60;-18.10;-20.88;10.40;6.50
14:06:51;-18.10;-30.00;-30.01;15.00;-18.60;-18.20;-20.87;10.40;6.40
14:06:53;-18.10;-30.00;-30.00;15.00;-18.60;-18.10;-20.86;10.40;6.40
14:06:55;-18.10;-30.00;-29.99;15.00;-18.60;-18.10;-20.85;10.40;6.40
14:06:57;-18.10;-30.00;-30.01;15.00;-18.60;-18.20;-20.87;10.40;6.40
14:06:59;-18.10;-30.00;-30.01;15.00;-18.60;-18.20;-20.87;10.40;6.40
14:07:01;-18.10;-30.00;-29.98;15.00;-18.60;-18.20;-20.85;10.40;6.40
14:07:03;-18.10;-30.00;-29.95;15.00;-18.60;-18.20;-20.86;10.40;6.40
14:07:05;-18.10;-30.00;-29.97;15.00;-18.60;-18.20;-20.85;10.40;6.40
14:07:07;-18.10;-30.00;-30.01;15.00;-18.60;-18.20;-20.85;10.40;6.40
14:07:09;-18.10;-30.00;-30.03;15.00;-18.60;-18.20;-20.85;10.40;6.40
14:07:11;-18.10;-30.00;-30.01;15.00;-18.60;-18.20;-20.85;10.40;6.40
14:07:13;-18.10;-30.00;-30.02;15.00;-18.60;-18.10;-20.85;10.40;6.40
14:07:15;-18.10;-30.00;-30.02;15.00;-18.60;-18.10;-20.82;10.40;6.40
14:07:17;-18.10;-30.00;-30.01;15.00;-18.60;-18.10;-20.83;10.40;6.40
14:07:19;-18.10;-30.00;-30.00;15.00;-18.60;-18.10;-20.84;10.40;6.40
14:07:21;-18.10;-30.00;-30.00;15.00;-18.60;-18.10;-20.82;10.50;6.40
14:07:24;-18.10;-30.00;-30.02;15.00;-18.60;-18.10;-20.81;10.50;6.40
14:07:26;-18.10;-30.00;-30.03;15.00;-18.60;-18.10;-20.83;10.40;6.40
14:07:28;-18.10;-30.00;-30.03;15.00;-18.60;-18.10;-20.87;10.50;6.40
14:07:29;-18.10;-30.00;-30.03;15.00;-18.60;-18.10;-20.89;10.50;6.40
14:07:31;-18.10;-30.00;-30.05;15.00;-18.60;-18.20;-20.89;10.40;6.40
14:07:34;-18.10;-30.00;-30.03;15.00;-18.60;-18.20;-20.88;10.40;6.40
14:07:35;-18.10;-30.00;-30.01;15.00;-18.60;-18.20;-20.87;10.50;6.40
14:07:38;-18.10;-30.00;-30.00;15.00;-18.60;-18.20;-20.86;10.40;6.40
14:07:40;-18.10;-30.00;-29.98;15.00;-18.60;-18.20;-20.86;10.40;6.40
14:07:42;-18.10;-30.00;-29.98;15.00;-18.60;-18.10;-20.85;10.40;6.40
14:07:43;-18.10;-30.00;-30.00;15.00;-18.60;-18.10;-20.84;10.40;6.40
14:07:46;-18.10;-30.00;-30.01;15.00;-18.60;-18.10;-20.85;10.40;6.40
14:07:47;-18.10;-30.00;-30.00;15.00;-18.60;-18.10;-20.86;10.40;6.40
14:07:50;-18.10;-30.00;-30.00;15.00;-18.60;-18.10;-20.87;10.40;6.40
14:07:52;-18.10;-30.00;-30.01;15.00;-18.60;-18.10;-20.86;10.50;6.40
14:07:54;-18.10;-30.00;-30.02;15.00;-18.60;-18.10;-20.87;10.40;6.40
14:07:56;-18.10;-30.00;-30.02;15.00;-18.60;-18.10;-20.85;10.40;6.40
14:07:58;-18.10;-30.00;-30.00;15.00;-18.60;-18.10;-20.86;10.40;6.40
14:08:00;-18.10;-30.00;-30.00;15.00;-18.60;-18.10;-20.83;10.40;6.40
14:08:02;-18.10;-30.00;-29.99;15.00;-18.60;-18.10;-20.85;10.40;6.40
14:08:04;-18.10;-30.00;-29.98;15.00;-18.60;-18.10;-20.87;10.40;6.40
14:08:06;-18.10;-30.00;-29.97;15.00;-18.60;-18.10;-20.87;10.40;6.40
14:08:08;-18.10;-30.00;-29.98;15.00;-18.60;-18.10;-20.87;10.40;6.40
14:08:10;-18.10;-30.00;-30.00;15.00;-18.60;-18.10;-20.85;10.40;6.40
14:08:12;-18.10;-30.00;-30.01;15.00;-18.60;-18.10;-20.85;10.40;6.40
14:08:14;-18.10;-30.00;-30.02;15.00;-18.60;-18.10;-20.84;10.40;6.40
14:08:16;-18.10;-30.00;-30.02;15.00;-18.60;-18.10;-20.84;10.40;6.40
14:08:18;-18.10;-30.00;-30.03;15.00;-18.60;-18.10;-20.85;10.40;6.40
14:08:20;-18.10;-30.00;-30.02;15.00;-18.60;-18.10;-20.85;10.40;6.40
14:08:22;-18.10;-30.00;-30.01;15.00;-18.60;-18.10;-20.87;10.40;6.40
14:08:24;-18.10;-30.00;-30.00;15.00;-18.60;-18.10;-20.85;10.40;6.40
14:08:26;-18.10;-30.00;-29.99;15.00;-18.60;-18.10;-20.86;10.40;6.40
14:08:28;-18.10;-30.00;-30.00;15.00;-18.60;-18.10;-20.86;10.40;6.40
14:08:30;-18.10;-30.00;-30.01;15.00;-18.60;-18.10;-20.85;10.40;6.40
14:08:32;-18.10;-30.00;-30.01;15.00;-18.60;-18.10;-20.82;10.40;6.40
14:08:34;-18.10;-30.00;-30.01;15.00;-18.60;-18.10;-20.83;10.40;6.40
14:08:36;-18.10;-30.00;-30.00;15.00;-18.60;-18.10;-20.83;10.40;6.40
14:08:40;-18.10;-30.00;-29.99;15.00;-18.60;-18.10;-20.85;10.40;6.40
14:08:42;-18.10;-30.00;-30.00;15.00;-18.60;-18.10;-20.87;10.50;6.40
14:08:44;-18.10;-30.00;-30.02;15.00;-18.60;-18.10;-20.88;10.40;6.40
14:08:46;-18.10;-30.00;-29.98;15.00;-18.60;-18.10;-20.87;10.40;6.40
14:08:48;-18.10;-30.00;-29.99;15.00;-18.60;-18.10;-20.87;10.40;6.40
14:08:50;-18.10;-30.00;-29.97;15.00;-18.60;-18.10;-20.85;10.50;6.40
14:08:52;-18.10;-30.00;-30.00;15.00;-18.60;-18.10;-20.87;10.50;6.40
14:08:54;-18.10;-30.00;-30.01;15.00;-18.60;-18.10;-20.88;10.50;6.40
14:08:56;-18.10;-30.00;-30.01;15.00;-18.60;-18.10;-20.87;10.50;6.40
14:08:58;-18.10;-30.00;-30.00;15.00;-18.60;-18.10;-20.88;10.50;6.40
14:09:00;-18.10;-30.00;-30.01;15.00;-18.60;-18.10;-20.87;10.40;6.40
14:09:02;-18.10;-30.00;-30.00;15.00;-18.60;-18.10;-20.88;10.50;6.40
14:09:04;-18.10;-30.00;-30.00;15.00;-18.60;-18.10;-20.88;10.40;6.40
14:09:06;-18.10;-30.00;-30.00;15.00;-18.60;-18.10;-20.88;10.40;6.40
14:09:08;-18.10;-30.00;-30.01;15.00;-18.60;-18.10;-20.89;10.50;6.40
14:09:10;-18.10;-30.00;-30.01;15.00;-18.60;-18.10;-20.90;10.40;6.50
14:09:12;-18.10;-30.00;-30.00;15.00;-18.60;-18.10;-20.91;10.50;6.40
14:09:14;-18.10;-30.00;-30.00;15.00;-18.70;-18.10;-20.89;10.50;6.40
14:09:16;-18.10;-30.00;-30.01;15.00;-18.60;-18.20;-20.89;10.50;6.40
14:09:18;-18.10;-30.00;-30.01;15.00;-18.60;-18.10;-20.88;10.50;6.40
14:09:20;-18.10;-30.00;-30.01;15.00;-18.60;-18.10;-20.89;10.50;6.40
14:09:22;-18.10;-30.00;-30.00;15.00;-18.60;-18.10;-20.90;10.50;6.40
14:09:24;-18.10;-30.00;-30.01;15.00;-18.60;-18.10;-20.89;10.50;6.40
14:09:26;-18.10;-30.00;-30.01;15.00;-18.60;-18.10;-20.89;10.50;6.40
14:09:28;-18.10;-30.00;-30.00;15.00;-18.60;-18.10;-20.88;10.50;6.40
14:09:30;-18.10;-30.00;-30.00;15.00;-18.60;-18.10;-20.87;10.50;6.40
14:09:32;-18.10;-30.00;-30.00;15.00;-18.70;-18.10;-20.85;10.40;6.40
14:09:34;-18.10;-30.00;-30.00;15.00;-18.60;-18.10;-20.86;10.50;6.40
14:09:36;-18.10;-30.00;-30.00;15.00;-18.70;-18.10;-20.84;10.40;6.40
14:09:38;-18.10;-30.00;-29.99;15.00;-18.60;-18.10;-20.85;10.50;6.40
14:09:40;-18.10;-30.00;-30.02;15.00;-18.60;-18.10;-20.88;10.40;6.40
14:09:42;-18.10;-30.00;-30.02;15.00;-18.60;-18.10;-20.88;10.50;6.50
14:09:44;-18.10;-30.00;-30.01;15.00;-18.60;-18.10;-20.86;10.50;6.40
14:09:46;-18.10;-30.00;-29.99;15.00;-18.60;-18.10;-20.86;10.50;6.40
14:09:48;-18.10;-30.00;-30.00;15.00;-18.60;-18.10;-20.86;10.50;6.40
14:09:50;-18.10;-30.00;-29.99;15.00;-18.60;-18.10;-20.89;10.50;6.40
14:09:52;-18.10;-30.00;-30.01;15.00;-18.60;-18.20;-20.88;10.50;6.40
14:09:54;-18.10;-30.00;-30.00;15.00;-18.60;-18.10;-20.88;10.50;6.40
14:09:56;-18.10;-30.00;-30.01;15.00;-18.60;-18.10;-20.89;10.50;6.30
14:09:58;-18.10;-30.00;-29.99;14.90;-18.60;-18.20;-20.87;10.50;6.40
14:10:00;-18.10;-30.00;-30.00;14.90;-18.60;-18.20;-20.85;10.50;6.30
14:10:02;-18.10;-30.00;-30.01;15.00;-18.60;-18.10;-20.88;10.50;6.40
14:10:04;-18.10;-30.00;-30.00;15.00;-18.60;-18.10;-20.89;10.50;6.40
14:10:06;-18.10;-30.00;-30.00;15.00;-18.60;-18.10;-20.90;10.50;6.40
14:10:08;-18.10;-30.00;-30.02;15.00;-18.60;-18.10;-20.90;10.50;6.30
14:10:10;-18.10;-30.00;-30.04;14.90;-18.60;-18.10;-20.87;10.50;6.20
14:10:12;-18.10;-30.00;-30.02;14.90;-18.60;-18.10;-20.87;10.50;6.40
14:10:14;-18.10;-30.00;-29.98;15.00;-18.60;-18.20;-20.88;10.50;6.20
14:10:16;-18.10;-30.00;-29.99;15.00;-18.60;-18.20;-20.88;10.50;6.20
14:10:18;-18.10;-30.00;-30.01;15.00;-18.60;-18.20;-20.89;10.50;6.20
14:10:20;-18.10;-30.00;-30.00;15.00;-18.60;-18.20;-20.89;10.50;6.20
14:10:22;-18.10;-30.00;-30.00;15.00;-18.60;-18.20;-20.89;10.50;6.30
14:10:24;-18.10;-30.00;-29.99;14.90;-18.60;-18.20;-20.88;10.50;6.30
14:10:26;-18.10;-30.00;-29.99;15.00;-18.60;-18.10;-20.86;10.50;6.30
14:10:30;-18.10;-30.00;-30.01;14.90;-18.60;-18.10;-20.84;10.50;6.40
14:10:32;-18.10;-30.00;-30.01;14.90;-18.60;-18.10;-20.82;10.40;6.30
14:10:34;-18.10;-30.00;-30.00;15.00;-18.60;-18.10;-20.82;10.40;6.20
14:10:36;-18.10;-30.00;-30.01;14.90;-18.60;-18.10;-20.82;10.50;6.40
14:10:38;-18.10;-30.00;-30.01;14.90;-18.60;-18.10;-20.81;10.50;6.20
14:10:40;-18.10;-30.00;-30.01;14.90;-18.60;-18.10;-20.83;10.50;6.20
14:10:42;-18.10;-30.00;-30.02;14.90;-18.60;-18.00;-20.82;10.40;6.20
14:10:44;-18.10;-30.00;-30.02;14.90;-18.60;-18.00;-20.81;10.50;6.40
14:10:46;-18.10;-30.00;-30.02;15.00;-18.60;-18.10;-20.81;10.50;6.40
14:10:48;-18.10;-30.00;-30.03;14.90;-18.60;-18.00;-20.81;10.50;6.40
14:10:50;-18.10;-30.00;-30.03;14.90;-18.60;-18.00;-20.79;10.50;6.40
14:10:52;-18.10;-30.00;-30.03;14.90;-18.60;-18.00;-20.81;10.50;6.20
14:10:54;-18.10;-30.00;-30.01;14.90;-18.60;-18.10;-20.81;10.50;6.40
14:10:56;-18.10;-30.00;-30.02;14.90;-18.60;-18.00;-20.80;10.40;6.40
14:10:58;-18.10;-30.00;-30.03;14.90;-18.60;-18.00;-20.80;10.50;6.30
14:11:00;-18.10;-30.00;-30.02;14.90;-18.60;-18.00;-20.82;10.50;6.40
14:11:02;-18.10;-30.00;-30.01;14.90;-18.60;-18.00;-20.80;10.40;6.20
14:11:04;-18.10;-30.00;-30.00;14.90;-18.60;-18.00;-20.82;10.50;6.40
14:11:06;-18.10;-30.00;-29.99;14.90;-18.60;-18.00;-20.82;10.40;6.40
14:11:08;-18.10;-30.00;-29.99;14.90;-18.60;-18.00;-20.82;10.40;6.40
14:11:10;-18.10;-30.00;-30.00;14.90;-18.60;-18.00;-20.84;10.50;6.20
14:11:12;-18.10;-30.00;-29.99;14.90;-18.60;-18.10;-20.83;10.50;6.40
14:11:14;-18.10;-30.00;-29.99;14.90;-18.60;-18.10;-20.85;10.50;6.20
14:11:16;-18.10;-30.00;-29.97;14.90;-18.60;-18.10;-20.87;10.50;6.20
14:11:18;-18.10;-30.00;-29.97;14.90;-18.60;-18.10;-20.87;10.50;6.40
14:11:20;-18.10;-30.00;-29.97;14.90;-18.60;-18.10;-20.87;10.50;6.40
14:11:22;-18.10;-30.00;-29.95;14.90;-18.60;-18.10;-20.88;10.50;6.20
14:11:24;-18.10;-30.00;-29.96;14.90;-18.60;-18.10;-20.90;10.50;6.20
14:11:26;-18.10;-30.00;-29.99;14.90;-18.60;-18.20;-20.89;10.40;6.20
14:11:28;-18.10;-30.00;-30.01;14.90;-18.60;-18.20;-20.87;10.50;6.20
14:11:30;-18.10;-30.00;-30.00;14.90;-18.60;-18.10;-20.88;10.50;6.20
14:11:32;-18.10;-30.00;-29.99;14.90;-18.60;-18.10;-20.86;10.50;6.40
14:11:34;-18.10;-30.00;-29.99;14.90;-18.60;-18.10;-20.87;10.50;6.20
14:11:36;-18.10;-30.00;-29.99;14.90;-18.60;-18.10;-20.88;10.50;6.40
14:11:38;-18.10;-30.00;-30.00;14.90;-18.60;-18.10;-20.88;10.50;6.20
14:11:40;-18.10;-30.00;-29.99;14.90;-18.60;-18.10;-20.88;10.50;6.20
14:11:42;-18.10;-30.00;-30.00;14.90;-18.60;-18.20;-20.89;10.50;6.20
14:11:44;-18.10;-30.00;-30.01;14.90;-18.60;-18.10;-20.87;10.50;6.20
14:11:46;-18.10;-30.00;-30.02;14.90;-18.60;-18.10;-20.87;10.50;6.20
14:11:48;-18.10;-30.00;-30.01;14.90;-18.60;-18.10;-20.84;10.50;6.20
14:11:50;-18.10;-30.00;-30.01;14.90;-18.60;-18.10;-20.84;10.50;6.20
14:11:52;-18.10;-30.00;-30.01;14.90;-18.60;-18.10;-20.81;10.50;6.20
14:11:54;-18.10;-30.00;-30.01;14.90;-18.60;-18.10;-20.80;10.50;6.20
14:11:56;-18.10;-30.00;-30.00;14.90;-18.60;-18.00;-20.81;10.50;6.20
14:11:58;-18.10;-30.00;-30.00;14.90;-18.60;-18.00;-20.82;10.50;6.20
14:12:00;-18.10;-30.00;-30.02;14.90;-18.60;-18.10;-20.84;10.50;6.40
14:12:02;-18.10;-30.00;-30.02;14.90;-18.60;-18.10;-20.84;10.50;6.20
14:12:04;-18.10;-30.00;-29.99;14.90;-18.60;-18.10;-20.85;10.50;6.20
14:12:06;-18.10;-30.00;-29.97;14.90;-18.60;-18.10;-20.85;10.50;6.40
14:12:08;-18.10;-30.00;-29.96;14.90;-18.60;-18.10;-20.83;10.50;6.20
14:12:10;-18.10;-30.00;-29.98;14.90;-18.60;-18.10;-20.86;10.50;6.20
14:12:12;-18.10;-30.00;-30.00;14.90;-18.60;-18.10;-20.83;10.50;6.20
14:12:14;-18.10;-30.00;-30.00;14.90;-18.60;-18.10;-20.83;10.50;6.40
14:12:16;-18.10;-30.00;-29.99;14.90;-18.60;-18.10;-20.84;10.50;6.20
14:12:21;-18.10;-30.00;-30.00;14.90;-18.60;-18.10;-20.85;10.50;6.20
14:12:22;-18.10;-30.00;-29.98;14.90;-18.60;-18.00;-20.84;10.40;6.20
14:12:24;-18.10;-30.00;-30.00;14.90;-18.60;-18.10;-20.87;10.40;6.20
14:12:26;-18.10;-30.00;-30.02;14.90;-18.60;-18.10;-20.85;10.50;6.20
14:12:29;-18.10;-30.00;-30.01;14.90;-18.60;-18.00;-20.85;10.40;6.20
14:12:30;-18.10;-30.00;-30.01;14.90;-18.60;-18.10;-20.87;10.50;6.20
14:12:32;-18.10;-30.00;-30.01;14.90;-18.60;-18.10;-20.88;10.50;6.20
14:12:35;-18.10;-30.00;-30.02;14.90;-18.60;-18.10;-20.88;10.40;6.20
14:12:37;-18.10;-30.00;-30.01;14.90;-18.60;-18.10;-20.87;10.50;6.20
14:12:38;-18.10;-30.00;-30.02;14.90;-18.60;-18.10;-20.87;10.40;6.30
14:12:40;-18.10;-30.00;-30.02;14.90;-18.60;-18.10;-20.87;10.40;6.20
14:12:43;-18.10;-30.00;-30.02;14.90;-18.60;-18.10;-20.87;10.40;6.20
14:12:45;-18.10;-30.00;-30.00;14.90;-18.60;-18.10;-20.88;10.40;6.20
14:12:47;-18.10;-30.00;-29.99;14.90;-18.60;-18.10;-20.85;10.40;6.20
14:12:48;-18.10;-30.00;-29.99;14.90;-18.60;-18.10;-20.83;10.50;6.20
14:12:50;-18.10;-30.00;-29.96;14.90;-18.60;-18.10;-20.83;10.50;6.20
14:12:52;-18.10;-30.00;-29.97;14.90;-18.60;-18.10;-20.85;10.50;6.20
14:12:54;-18.10;-30.00;-29.99;14.90;-18.60;-18.10;-20.85;10.50;6.20
14:12:56;-18.10;-30.00;-30.00;14.90;-18.60;-18.10;-20.86;10.50;6.20
14:12:58;-18.10;-30.00;-30.01;14.90;-18.60;-18.10;-20.86;10.40;6.20
14:13:00;-18.10;-30.00;-30.01;14.90;-18.60;-18.20;-20.86;10.50;6.20
14:13:03;-18.10;-30.00;-30.01;14.90;-18.60;-18.20;-20.87;10.40;6.20
14:13:04;-18.10;-30.00;-30.00;14.90;-18.60;-18.20;-20.88;10.40;6.20
14:13:06;-18.10;-30.00;-30.00;14.90;-18.60;-18.20;-20.86;10.50;6.20
14:13:09;-18.10;-30.00;-30.01;14.90;-18.60;-18.20;-20.88;10.50;6.20
14:13:11;-18.10;-30.00;-30.01;14.90;-18.60;-18.20;-20.88;10.50;6.20
14:13:12;-18.10;-30.00;-29.99;14.90;-18.60;-18.20;-20.88;10.50;6.20
14:13:15;-18.10;-30.00;-29.97;14.90;-18.60;-18.10;-20.86;10.40;6.20
14:13:17;-18.10;-30.00;-29.98;14.90;-18.60;-18.10;-20.83;10.40;6.20
14:13:19;-18.10;-30.00;-29.99;14.90;-18.60;-18.10;-20.83;10.40;6.20
14:13:20;-18.10;-30.00;-30.00;14.90;-18.60;-18.10;-20.83;10.40;6.20
14:13:23;-18.10;-30.00;-30.00;14.90;-18.60;-18.10;-20.86;10.50;6.20
14:13:25;-18.10;-30.00;-30.00;14.90;-18.60;-18.10;-20.83;10.40;6.20
14:13:27;-18.10;-30.00;-30.00;14.90;-18.60;-18.10;-20.82;10.40;6.20
14:13:29;-18.10;-30.00;-30.00;14.90;-18.60;-18.10;-20.80;10.40;6.20
14:13:31;-18.10;-30.00;-30.01;14.90;-18.60;-18.10;-20.81;10.40;6.20
14:13:33;-18.10;-30.00;-30.01;14.90;-18.60;-18.10;-20.81;10.40;6.20
14:13:35;-18.10;-30.00;-30.00;14.90;-18.60;-18.10;-20.80;10.40;6.20
14:13:37;-18.10;-30.00;-30.00;14.90;-18.60;-18.10;-20.81;10.40;6.20
14:13:39;-18.10;-30.00;-30.00;14.90;-18.60;-18.10;-20.82;10.40;6.20
14:13:41;-18.10;-30.00;-29.99;14.90;-18.60;-18.10;-20.81;10.40;6.20
14:13:43;-18.10;-30.00;-30.00;14.90;-18.60;-18.10;-20.82;10.40;6.20
14:13:45;-18.10;-30.00;-30.00;14.90;-18.60;-18.00;-20.80;10.40;6.20
14:13:47;-18.10;-30.00;-29.99;14.90;-18.60;-18.10;-20.80;10.40;6.20
14:13:49;-18.10;-30.00;-29.99;14.90;-18.60;-18.10;-20.83;10.40;6.20
14:13:51;-18.10;-30.00;-30.01;14.90;-18.60;-18.10;-20.84;10.40;6.20
14:13:53;-18.10;-30.00;-30.02;14.90;-18.60;-18.10;-20.86;10.40;6.20
14:13:55;-18.10;-30.00;-30.02;14.90;-18.60;-18.10;-20.84;10.40;6.20
14:13:57;-18.10;-30.00;-30.01;14.90;-18.60;-18.10;-20.83;10.40;6.20
14:13:59;-18.10;-30.00;-30.01;14.90;-18.60;-18.10;-20.85;10.40;6.20
14:14:01;-18.10;-30.00;-30.01;14.90;-18.60;-18.10;-20.85;10.40;6.20
14:14:03;-18.10;-30.00;-29.99;14.90;-18.60;-18.10;-20.86;10.40;6.20
14:14:05;-18.10;-30.00;-29.99;14.90;-18.60;-18.10;-20.85;10.40;6.20
14:14:07;-18.10;-30.00;-30.02;14.90;-18.60;-18.10;-20.83;10.40;6.20
14:14:13;-18.10;-30.00;-30.01;14.90;-18.60;-18.10;-20.86;10.30;6.20
14:14:15;-18.10;-30.00;-30.01;14.90;-18.60;-18.10;-20.84;10.40;6.20
14:14:17;-18.10;-30.00;-29.99;14.90;-18.60;-18.10;-20.83;10.40;6.20
14:14:19;-18.10;-30.00;-29.99;14.90;-18.60;-18.10;-20.83;10.40;6.20
14:14:21;-18.10;-30.00;-29.97;14.90;-18.60;-18.00;-20.82;10.30;6.20
14:14:23;-18.10;-30.00;-29.99;14.90;-18.60;-18.10;-20.85;10.30;6.20
14:14:25;-18.10;-30.00;-30.00;14.90;-18.60;-18.10;-20.86;10.30;6.20
14:14:27;-18.10;-30.00;-30.00;14.90;-18.60;-18.10;-20.85;10.30;6.20
14:14:29;-18.10;-30.00;-30.02;14.90;-18.60;-18.10;-20.86;10.30;6.20
14:14:31;-18.10;-30.00;-30.01;14.90;-18.60;-18.10;-20.87;10.30;6.20
14:14:33;-18.10;-30.00;-30.00;14.90;-18.60;-18.10;-20.87;10.30;6.20
14:14:35;-18.10;-30.00;-29.99;14.90;-18.60;-18.10;-20.88;10.30;6.20
14:14:37;-18.10;-30.00;-30.00;14.80;-18.60;-18.10;-20.86;10.30;6.20
14:14:39;-18.10;-30.00;-30.00;14.90;-18.60;-18.10;-20.85;10.30;6.20
14:14:41;-18.10;-30.00;-30.01;14.80;-18.60;-18.10;-20.83;10.30;6.20
14:14:43;-18.10;-30.00;-30.00;14.90;-18.60;-18.10;-20.85;10.30;6.20
14:14:45;-18.10;-30.00;-30.01;14.80;-18.60;-18.00;-20.87;10.30;6.20
14:14:47;-18.10;-30.00;-30.02;14.90;-18.60;-18.00;-20.88;10.30;6.20
14:14:49;-18.10;-30.00;-30.00;14.90;-18.60;-18.10;-20.90;10.30;6.20
14:14:51;-18.10;-30.00;-29.99;14.80;-18.60;-18.10;-20.87;10.20;6.20
14:14:53;-18.10;-30.00;-29.99;14.90;-18.60;-18.10;-20.86;10.30;6.20
14:14:55;-18.10;-30.00;-30.00;14.80;-18.60;-18.10;-20.86;10.30;6.20
14:14:57;-18.10;-30.00;-30.01;14.90;-18.60;-18.10;-20.88;10.30;6.20
14:14:59;-18.10;-30.00;-30.01;14.80;-18.60;-18.10;-20.91;10.30;6.20
14:15:01;-18.10;-30.00;-30.01;14.80;-18.60;-18.10;-20.92;10.30;6.20
14:15:03;-18.10;-30.00;-30.00;14.80;-18.70;-18.10;-20.89;10.30;6.20
14:15:05;-18.10;-30.00;-29.99;14.80;-18.60;-18.10;-20.90;10.30;6.20
14:15:07;-18.10;-30.00;-30.00;14.80;-18.60;-18.10;-20.89;10.30;6.20
14:15:09;-18.10;-30.00;-30.00;14.80;-18.60;-18.10;-20.91;10.20;6.20
14:15:11;-18.10;-30.00;-29.98;14.80;-18.70;-18.10;-20.92;10.20;6.20
14:15:13;-18.10;-30.00;-29.99;14.80;-18.60;-18.10;-20.91;10.30;6.20
14:15:15;-18.10;-30.00;-30.00;14.80;-18.60;-18.10;-20.92;10.30;6.20
14:15:17;-18.10;-30.00;-30.00;14.80;-18.70;-18.10;-20.93;10.20;6.20
14:15:19;-18.10;-30.00;-30.00;14.80;-18.70;-18.10;-20.92;10.20;6.20
14:15:21;-18.10;-30.00;-29.96;14.80;-18.60;-18.10;-20.91;10.20;6.20
14:15:23;-18.10;-30.00;-29.96;14.80;-18.60;-18.10;-20.89;10.20;6.20
14:15:25;-18.10;-30.00;-29.97;14.80;-18.70;-18.10;-20.91;10.20;6.20
14:15:27;-18.10;-30.00;-29.98;14.80;-18.70;-18.10;-20.91;10.20;6.20
14:15:29;-18.10;-30.00;-30.00;14.80;-18.60;-18.10;-20.92;10.20;6.20
14:15:31;-18.10;-30.00;-29.98;14.80;-18.70;-18.20;-20.94;10.20;6.20
14:15:33;-18.10;-30.00;-29.99;14.80;-18.70;-18.20;-20.93;10.20;6.20
14:15:35;-18.10;-30.00;-30.00;14.80;-18.70;-18.20;-20.93;10.20;6.20
14:15:37;-18.10;-30.00;-30.00;14.80;-18.70;-18.20;-20.94;10.20;6.20
14:15:39;-18.10;-30.00;-30.00;14.80;-18.70;-18.20;-20.92;10.20;6.20
14:15:41;-18.10;-30.00;-30.00;14.80;-18.70;-18.10;-20.91;10.20;6.20
14:15:43;-18.10;-30.00;-30.00;14.80;-18.70;-18.10;-20.90;10.20;6.20
14:15:45;-18.10;-30.00;-30.01;14.80;-18.70;-18.10;-20.90;10.20;6.20
14:15:47;-18.10;-30.00;-30.01;14.80;-18.70;-18.10;-20.88;10.20;6.20
14:15:49;-18.10;-30.00;-30.01;14.80;-18.70;-18.10;-20.87;10.20;6.20
14:15:51;-18.10;-30.00;-30.02;14.80;-18.70;-18.10;-20.86;10.20;6.20
14:15:53;-18.10;-30.00;-30.02;14.80;-18.70;-18.10;-20.85;10.20;6.20
14:15:55;-18.10;-30.00;-30.00;14.80;-18.70;-18.20;-20.87;10.20;6.20
14:16:00;-18.10;-30.00;-29.98;14.80;-18.70;-18.20;-20.86;10.20;6.20
14:16:01;-18.10;-30.00;-30.01;14.80;-18.70;-18.10;-20.88;10.20;6.20
14:16:03;-18.10;-30.00;-30.00;14.80;-18.70;-18.10;-20.91;10.20;6.20
14:16:05;-18.10;-30.00;-30.01;14.80;-18.70;-18.10;-20.87;10.20;6.20
14:16:07;-18.10;-30.00;-30.02;14.80;-18.70;-18.10;-20.86;10.20;6.20
14:16:09;-18.10;-30.00;-30.02;14.80;-18.70;-18.10;-20.85;10.20;6.20
14:16:11;-18.10;-30.00;-30.02;14.80;-18.70;-18.10;-20.86;10.10;6.20
14:16:13;-18.10;-30.00;-30.02;14.80;-18.70;-18.10;-20.84;10.20;6.20
14:16:15;-18.10;-30.00;-30.02;14.80;-18.60;-18.10;-20.85;10.20;6.20
14:16:17;-18.10;-30.00;-30.02;14.80;-18.60;-18.10;-20.85;10.10;6.20
14:16:19;-18.10;-30.00;-30.01;14.80;-18.60;-18.10;-20.85;10.10;6.20
14:16:21;-18.10;-30.00;-30.01;14.80;-18.70;-18.00;-20.84;10.10;6.20
14:16:23;-18.10;-30.00;-30.01;14.80;-18.70;-18.00;-20.87;10.10;6.20
14:16:25;-18.10;-30.00;-30.02;14.80;-18.70;-18.00;-20.86;10.10;6.20
14:16:27;-18.10;-30.00;-30.02;14.80;-18.70;-18.00;-20.85;10.10;6.20
14:16:29;-18.10;-30.00;-30.01;14.80;-18.70;-18.00;-20.84;10.10;6.20
14:16:31;-18.10;-30.00;-30.00;14.80;-18.70;-18.00;-20.83;10.10;6.20
14:16:33;-18.10;-30.00;-30.00;14.80;-18.70;-18.00;-20.85;10.10;6.20
14:16:35;-18.10;-30.00;-29.99;14.80;-18.70;-18.00;-20.83;10.10;6.20
14:16:37;-18.10;-30.00;-30.02;14.80;-18.70;-18.00;-20.84;10.10;6.20
14:16:39;-18.10;-30.00;-30.02;14.80;-18.60;-18.00;-20.85;10.10;6.20
14:16:41;-18.10;-30.00;-30.02;14.80;-18.70;-18.00;-20.86;10.10;6.20
14:16:43;-18.10;-30.00;-30.00;14.80;-18.60;-18.00;-20.88;10.10;6.20
14:16:45;-18.10;-30.00;-30.02;14.80;-18.70;-18.10;-20.87;10.10;6.20
14:16:47;-18.10;-30.00;-30.01;14.80;-18.70;-18.00;-20.88;10.10;6.20
14:16:49;-18.10;-30.00;-30.00;14.80;-18.70;-18.10;-20.89;10.10;6.20
14:16:51;-18.10;-30.00;-30.01;14.80;-18.70;-18.10;-20.92;10.10;6.20
14:16:53;-18.10;-30.00;-29.99;14.80;-18.60;-18.10;-20.91;10.10;6.20
14:16:55;-18.10;-30.00;-29.99;14.80;-18.70;-18.10;-20.91;10.10;6.20
14:16:57;-18.10;-30.00;-30.00;14.80;-18.70;-18.10;-20.92;10.00;6.20
14:16:59;-18.10;-30.00;-30.02;14.80;-18.70;-18.10;-20.89;10.00;6.20
14:17:01;-18.10;-30.00;-30.00;14.80;-18.70;-18.10;-20.90;10.00;6.20
14:17:03;-18.10;-30.00;-30.00;14.80;-18.70;-18.10;-20.90;10.00;6.20
14:17:05;-18.10;-30.00;-29.99;14.80;-18.70;-18.10;-20.92;10.00;6.20
14:17:07;-18.10;-30.00;-29.97;14.80;-18.70;-18.10;-20.93;10.00;6.20
14:17:09;-18.10;-30.00;-29.96;14.80;-18.70;-18.10;-20.91;10.00;6.20
14:17:11;-18.10;-30.00;-29.98;14.80;-18.70;-18.10;-20.91;10.00;6.20
14:17:13;-18.10;-30.00;-29.97;14.80;-18.70;-18.10;-20.91;10.00;6.20
14:17:15;-18.10;-30.00;-29.99;14.80;-18.70;-18.10;-20.93;10.00;6.20
14:17:17;-18.10;-30.00;-30.01;14.80;-18.70;-18.10;-20.94;10.00;6.20
14:17:19;-18.10;-30.00;-30.01;14.80;-18.70;-18.10;-20.93;10.00;6.20
14:17:21;-18.10;-30.00;-29.96;14.80;-18.70;-18.20;-20.93;10.00;6.20
14:17:23;-18.10;-30.00;-29.94;14.80;-18.70;-18.10;-20.92;10.00;6.20
14:17:25;-18.10;-30.00;-29.97;14.80;-18.70;-18.10;-20.91;10.00;6.20
14:17:27;-18.10;-30.00;-29.99;14.80;-18.70;-18.10;-20.92;10.00;6.20
14:17:29;-18.10;-30.00;-29.99;14.80;-18.70;-18.20;-20.93;10.00;6.20
14:17:31;-18.10;-30.00;-29.99;14.80;-18.70;-18.20;-20.93;10.00;6.20
14:17:33;-18.10;-30.00;-29.99;14.80;-18.70;-18.20;-20.92;10.00;6.20
14:17:35;-18.10;-30.00;-29.99;14.80;-18.70;-18.20;-20.92;10.00;6.20
14:17:37;-18.10;-30.00;-30.00;14.80;-18.70;-18.20;-20.91;10.00;6.20
14:17:39;-18.10;-30.00;-30.02;14.80;-18.70;-18.20;-20.91;10.00;6.20
14:17:41;-18.10;-30.00;-30.01;14.80;-18.70;-18.20;-20.88;10.00;6.20
14:17:43;-18.10;-30.00;-30.01;14.80;-18.70;-18.20;-20.89;10.00;6.20
14:17:45;-18.10;-30.00;-30.03;14.80;-18.70;-18.10;-20.88;10.00;6.20
14:17:47;-18.10;-30.00;-30.02;14.80;-18.70;-18.10;-20.89;10.00;6.20
14:17:49;-18.10;-30.00;-30.03;14.80;-18.70;-18.20;-20.89;10.00;6.20
14:17:53;-18.10;-30.00;-30.02;14.80;-18.60;-18.20;-20.86;10.00;6.20
14:17:55;-18.10;-30.00;-30.02;14.80;-18.70;-18.10;-20.87;10.00;6.20
14:17:57;-18.10;-30.00;-29.99;14.80;-18.60;-18.10;-20.87;10.00;6.20
14:17:59;-18.10;-30.00;-30.00;14.80;-18.70;-18.20;-20.88;10.00;6.20
14:18:01;-18.10;-30.00;-30.01;14.80;-18.70;-18.10;-20.88;9.90;6.20
14:18:03;-18.10;-30.00;-30.02;14.80;-18.70;-18.10;-20.88;10.00;6.20
14:18:05;-18.10;-30.00;-29.97;14.80;-18.60;-18.10;-20.86;9.90;6.20
14:18:07;-18.10;-30.00;-29.99;14.80;-18.60;-18.10;-20.85;9.90;6.20
14:18:09;-18.10;-30.00;-29.99;14.80;-18.70;-18.10;-20.83;9.90;6.20
14:18:11;-18.10;-30.00;-30.00;14.80;-18.60;-18.10;-20.84;9.90;6.20
14:18:13;-18.10;-30.00;-30.00;14.80;-18.60;-18.10;-20.83;9.90;6.20
14:18:15;-18.10;-30.00;-30.00;14.80;-18.60;-18.10;-20.84;9.90;6.20
14:18:17;-18.10;-30.00;-30.00;14.80;-18.60;-18.10;-20.84;9.90;6.20
14:18:19;-18.10;-30.00;-30.00;14.80;-18.60;-18.10;-20.84;9.90;6.20
14:18:21;-18.10;-30.00;-30.00;14.80;-18.60;-18.10;-20.82;9.90;6.20
14:18:23;-18.10;-30.00;-30.00;14.80;-18.70;-18.10;-20.83;9.90;6.20
14:18:25;-18.10;-30.00;-30.01;14.80;-18.60;-18.10;-20.83;9.90;6.20
14:18:27;-18.10;-30.00;-30.02;14.80;-18.70;-18.10;-20.85;9.90;6.20
14:18:29;-18.10;-30.00;-30.01;14.80;-18.60;-18.10;-20.83;9.80;6.20
14:18:31;-18.10;-30.00;-29.97;14.80;-18.60;-18.10;-20.81;9.80;6.20
14:18:33;-18.10;-30.00;-29.98;14.80;-18.60;-18.10;-20.82;9.80;6.20
14:18:35;-18.10;-30.00;-29.97;14.80;-18.60;-18.10;-20.84;9.80;6.20
14:18:37;-18.10;-30.00;-29.99;14.80;-18.60;-18.10;-20.85;9.80;6.20
14:18:39;-18.10;-30.00;-30.00;14.80;-18.60;-18.10;-20.84;9.80;6.20
14:18:41;-18.10;-30.00;-30.02;14.80;-18.60;-18.10;-20.84;9.80;6.20
14:18:43;-18.10;-30.00;-30.01;14.80;-18.60;-18.00;-20.85;9.80;6.20
14:18:46;-18.10;-30.00;-29.98;14.80;-18.60;-18.10;-20.87;9.80;6.20
14:18:48;-18.10;-30.00;-30.00;14.80;-18.70;-18.10;-20.85;9.80;6.20
14:18:50;-18.10;-30.00;-30.00;14.80;-18.70;-18.10;-20.83;9.80;6.20
14:18:51;-18.10;-30.00;-30.01;14.80;-18.60;-18.10;-20.83;9.80;6.20
14:18:54;-18.10;-30.00;-30.01;14.80;-18.60;-18.10;-20.85;9.80;6.20
14:18:56;-18.10;-30.00;-30.02;14.80;-18.60;-18.10;-20.85;9.80;6.20
14:18:58;-18.10;-30.00;-30.02;14.80;-18.60;-18.10;-20.85;9.80;6.20
14:18:59;-18.10;-30.00;-30.02;14.80;-18.60;-18.10;-20.85;9.80;6.20
14:19:02;-18.10;-30.00;-30.02;14.80;-18.70;-18.10;-20.86;9.80;6.20
14:19:04;-18.10;-30.00;-30.03;14.80;-18.60;-18.10;-20.87;9.80;6.20
14:19:05;-18.10;-30.00;-30.02;14.80;-18.60;-18.10;-20.87;9.80;6.20
14:19:08;-18.10;-30.00;-30.01;14.80;-18.60;-18.10;-20.86;9.80;6.20
14:19:09;-18.10;-30.00;-30.00;14.80;-18.60;-18.10;-20.84;9.80;6.20
14:19:12;-18.10;-30.00;-29.97;14.80;-18.60;-18.10;-20.85;9.80;6.20
14:19:13;-18.10;-30.00;-30.00;14.80;-18.60;-18.10;-20.86;9.80;6.20
14:19:16;-18.10;-30.00;-30.00;14.80;-18.60;-18.10;-20.86;9.70;6.20
14:19:18;-18.10;-30.00;-30.00;14.80;-18.60;-18.10;-20.87;9.70;6.20
14:19:20;-18.10;-30.00;-29.98;14.80;-18.60;-18.10;-20.87;9.80;6.20
14:19:22;-18.10;-30.00;-29.99;14.80;-18.60;-18.10;-20.89;9.70;6.20
14:19:24;-18.10;-30.00;-30.00;14.80;-18.60;-18.10;-20.87;9.80;6.20
14:19:26;-18.10;-30.00;-30.01;14.80;-18.60;-18.10;-20.86;9.70;6.20
14:19:28;-18.10;-30.00;-30.02;14.80;-18.60;-18.10;-20.86;9.70;6.20
14:19:30;-18.10;-30.00;-30.02;14.80;-18.60;-18.10;-20.84;9.70;6.20
14:19:32;-18.10;-30.00;-30.01;14.80;-18.60;-18.10;-20.86;9.70;6.20
14:19:34;-18.10;-30.00;-30.02;14.80;-18.60;-18.10;-20.86;9.70;6.20
14:19:36;-18.10;-30.00;-30.02;14.80;-18.60;-18.10;-20.86;9.70;6.20
14:19:38;-18.10;-30.00;-30.00;14.80;-18.60;-18.10;-20.86;9.70;6.20
14:19:40;-18.10;-30.00;-30.00;14.80;-18.60;-18.10;-20.85;9.70;6.20
14:19:42;-18.10;-30.00;-30.00;14.80;-18.60;-18.10;-20.85;9.70;6.20
14:19:47;-18.10;-30.00;-30.00;14.80;-18.60;-18.10;-20.87;9.70;6.20
14:19:48;-18.10;-30.00;-30.01;14.80;-18.60;-18.10;-20.89;9.70;6.20
14:19:50;-18.10;-30.00;-30.02;14.80;-18.60;-18.10;-20.88;9.70;6.20
14:19:52;-18.10;-30.00;-30.02;14.80;-18.60;-18.10;-20.87;9.70;6.20
14:19:54;-18.10;-30.00;-30.01;14.80;-18.60;-18.10;-20.87;9.70;6.20
14:19:56;-18.10;-30.00;-30.00;14.80;-18.60;-18.10;-20.85;9.70;6.20
14:19:58;-18.10;-30.00;-29.99;14.80;-18.60;-18.10;-20.84;9.70;6.20
14:20:00;-18.10;-30.00;-29.99;14.80;-18.60;-18.10;-20.84;9.70;6.20
14:20:02;-18.10;-30.00;-29.97;14.80;-18.60;-18.10;-20.87;9.70;6.20
14:20:04;-18.10;-30.00;-29.98;14.80;-18.60;-18.10;-20.87;9.70;6.20
14:20:06;-18.10;-30.00;-30.01;14.80;-18.70;-18.10;-20.88;9.70;6.20
14:20:08;-18.10;-30.00;-30.01;14.80;-18.60;-18.10;-20.89;9.60;6.20
14:20:10;-18.10;-30.00;-29.98;14.80;-18.60;-18.10;-20.86;9.60;6.20
14:20:12;-18.10;-30.00;-29.98;14.80;-18.60;-18.10;-20.87;9.60;6.20
14:20:14;-18.10;-30.00;-29.99;14.70;-18.60;-18.10;-20.88;9.70;6.20
14:20:16;-18.10;-30.00;-30.00;14.80;-18.70;-18.10;-20.89;9.70;6.20
14:20:18;-18.10;-30.00;-29.98;14.80;-18.70;-18.10;-20.90;9.70;6.20
14:20:20;-18.10;-30.00;-29.99;14.80;-18.70;-18.10;-20.91;9.70;6.20
14:20:22;-18.10;-30.00;-29.99;14.80;-18.60;-18.10;-20.91;9.70;6.20
14:20:24;-18.10;-30.00;-30.00;14.70;-18.60;-18.10;-20.89;9.70;6.20
14:20:26;-18.10;-30.00;-30.00;14.80;-18.70;-18.10;-20.87;9.70;6.20
14:20:28;-18.10;-30.00;-30.01;14.70;-18.70;-18.10;-20.89;9.70;6.20
14:20:30;-18.10;-30.00;-30.00;14.70;-18.70;-18.10;-20.89;9.70;6.20
14:20:32;-18.10;-30.00;-30.00;14.80;-18.60;-18.10;-20.87;9.70;6.20
14:20:34;-18.10;-30.00;-30.00;14.80;-18.60;-18.10;-20.89;9.70;6.20
14:20:36;-18.10;-30.00;-29.96;14.70;-18.70;-18.10;-20.90;9.70;6.20
14:20:38;-18.10;-30.00;-29.95;14.70;-18.70;-18.10;-20.89;9.70;6.20
14:20:40;-18.10;-30.00;-29.98;14.70;-18.70;-18.10;-20.87;9.70;6.20
14:20:42;-18.10;-30.00;-29.98;14.70;-18.70;-18.10;-20.88;9.70;6.20
14:20:44;-18.10;-30.00;-29.98;14.70;-18.70;-18.10;-20.90;9.70;6.20
14:20:46;-18.10;-30.00;-29.96;14.70;-18.60;-18.10;-20.91;9.60;6.20
14:20:48;-18.10;-30.00;-29.98;14.70;-18.70;-18.10;-20.90;9.70;6.20
14:20:50;-18.10;-30.00;-30.00;14.70;-18.70;-18.10;-20.91;9.70;6.20
14:20:52;-18.10;-30.00;-30.00;14.70;-18.70;-18.10;-20.90;9.70;6.20
14:20:54;-18.10;-30.00;-29.98;14.70;-18.70;-18.10;-20.92;9.70;6.20
14:20:56;-18.10;-30.00;-30.02;14.70;-18.70;-18.10;-20.92;9.70;6.20
14:20:58;-18.10;-30.00;-30.02;14.70;-18.70;-18.10;-20.90;9.70;6.20
14:21:00;-18.10;-30.00;-30.01;14.70;-18.70;-18.10;-20.91;9.70;6.20
14:21:02;-18.10;-30.00;-30.02;14.70;-18.70;-18.10;-20.90;9.70;6.20
14:21:04;-18.10;-30.00;-30.02;14.70;-18.70;-18.10;-20.91;9.70;6.20
14:21:06;-18.10;-30.00;-30.01;14.70;-18.70;-18.10;-20.93;9.70;6.20
14:21:08;-18.10;-30.00;-30.02;14.70;-18.70;-18.10;-20.93;9.70;6.20
14:21:10;-18.10;-30.00;-30.02;14.70;-18.70;-18.10;-20.93;9.70;6.20
14:21:12;-18.10;-30.00;-30.01;14.70;-18.70;-18.10;-20.92;9.60;6.30
14:21:14;-18.10;-30.00;-29.98;14.70;-18.70;-18.10;-20.89;9.70;6.20
14:21:16;-18.10;-30.00;-30.01;14.70;-18.70;-18.10;-20.88;9.70;6.20
14:21:18;-18.10;-30.00;-30.00;14.70;-18.70;-18.10;-20.90;9.70;6.20
14:21:20;-18.10;-30.00;-30.00;14.70;-18.70;-18.10;-20.91;9.70;6.20
14:21:22;-18.10;-30.00;-30.01;14.70;-18.70;-18.20;-20.91;9.70;6.20
14:21:24;-18.10;-30.00;-30.03;14.70;-18.70;-18.20;-20.92;9.70;6.20
14:21:26;-18.10;-30.00;-30.03;14.70;-18.70;-18.20;-20.90;9.70;6.20
14:21:28;-18.10;-30.00;-30.03;14.70;-18.70;-18.20;-20.89;9.70;6.30
14:21:30;-18.10;-30.00;-30.02;14.70;-18.70;-18.20;-20.92;9.60;6.20
14:21:32;-18.10;-30.00;-30.02;14.70;-18.70;-18.20;-20.92;9.70;6.20
14:21:34;-18.10;-30.00;-30.00;14.70;-18.70;-18.20;-20.92;9.70;6.20
14:21:36;-18.10;-30.00;-30.00;14.70;-18.70;-18.20;-20.92;9.70;6.20
14:21:40;-18.10;-30.00;-30.00;14.70;-18.70;-18.20;-20.90;9.70;6.20
14:21:42;-18.10;-30.00;-30.01;14.70;-18.70;-18.20;-20.91;9.70;6.20
14:21:44;-18.10;-30.00;-30.00;14.70;-18.70;-18.20;-20.90;9.70;6.20
14:21:46;-18.10;-30.00;-30.00;14.70;-18.70;-18.20;-20.88;9.60;6.20
14:21:48;-18.10;-30.00;-30.01;14.70;-18.70;-18.20;-20.87;9.70;6.20
14:21:50;-18.10;-30.00;-30.00;14.70;-18.70;-18.20;-20.86;9.70;6.20
14:21:52;-18.10;-30.00;-30.00;14.70;-18.70;-18.20;-20.88;9.70;6.20
14:21:54;-18.10;-30.00;-30.01;14.70;-18.70;-18.10;-20.89;9.70;6.20
14:21:56;-18.10;-30.00;-30.01;14.70;-18.70;-18.10;-20.86;9.70;6.20
14:21:58;-18.10;-30.00;-30.00;14.70;-18.70;-18.10;-20.86;9.70;6.20
14:22:00;-18.10;-30.00;-29.99;14.70;-18.60;-18.10;-20.86;9.70;6.20
14:22:02;-18.10;-30.00;-30.00;14.70;-18.60;-18.10;-20.87;9.70;6.20
14:22:04;-18.10;-30.00;-30.00;14.70;-18.70;-18.10;-20.85;9.70;6.20
14:22:06;-18.10;-30.00;-30.00;14.70;-18.60;-18.10;-20.86;9.70;6.20
14:22:08;-18.10;-30.00;-29.99;14.70;-18.60;-18.10;-20.85;9.70;6.20
14:22:10;-18.10;-30.00;-30.00;14.70;-18.60;-18.10;-20.86;9.70;6.20
14:22:12;-18.10;-30.00;-30.00;14.70;-18.60;-18.10;-20.85;9.60;6.20
14:22:14;-18.10;-30.00;-29.99;14.70;-18.60;-18.10;-20.87;9.70;6.20
14:22:16;-18.10;-30.00;-30.00;14.70;-18.60;-18.10;-20.85;9.70;6.20
14:22:18;-18.10;-30.00;-30.01;14.70;-18.60;-18.10;-20.83;9.70;6.20
14:22:20;-18.10;-30.00;-30.02;14.70;-18.60;-18.00;-20.83;9.70;6.20
14:22:22;-18.10;-30.00;-30.01;14.70;-18.60;-18.10;-20.85;9.70;6.20
14:22:24;-18.10;-30.00;-30.01;14.70;-18.60;-18.10;-20.85;9.70;6.20
14:22:26;-18.10;-30.00;-30.01;14.70;-18.60;-18.10;-20.86;9.70;6.20
14:22:28;-18.10;-30.00;-30.01;14.70;-18.60;-18.10;-20.88;9.70;6.20
14:22:30;-18.10;-30.00;-30.02;14.70;-18.60;-18.10;-20.90;9.60;6.20
14:22:32;-18.10;-30.00;-29.98;14.70;-18.60;-18.10;-20.90;9.70;6.20
14:22:34;-18.10;-30.00;-29.99;14.70;-18.60;-18.10;-20.90;9.70;6.20
14:22:36;-18.10;-30.00;-29.96;14.70;-18.60;-18.10;-20.88;9.70;6.20
14:22:38;-18.10;-30.00;-29.98;14.70;-18.60;-18.10;-20.87;9.70;6.20
14:22:40;-18.10;-30.00;-29.99;14.70;-18.60;-18.10;-20.86;9.60;6.20
14:22:42;-18.10;-30.00;-29.99;14.70;-18.60;-18.10;-20.87;9.60;6.20
14:22:44;-18.10;-30.00;-29.98;14.70;-18.60;-18.10;-20.87;9.60;6.10
14:22:46;-18.10;-30.00;-29.98;14.70;-18.60;-18.10;-20.88;9.60;6.20
14:22:48;-18.10;-30.00;-30.00;14.70;-18.60;-18.10;-20.89;9.60;6.20
14:22:50;-18.10;-30.00;-30.00;14.70;-18.60;-18.10;-20.90;9.60;6.20
14:22:52;-18.10;-30.00;-30.00;14.70;-18.60;-18.10;-20.89;9.60;6.20
14:22:54;-18.10;-30.00;-30.00;14.70;-18.60;-18.10;-20.89;9.60;6.20
14:22:56;-18.10;-30.00;-30.00;14.70;-18.60;-18.10;-20.90;9.60;6.20
14:22:58;-18.10;-30.00;-30.01;14.70;-18.60;-18.10;-20.89;9.60;6.20
14:23:00;-18.10;-30.00;-30.00;14.70;-18.60;-18.10;-20.90;9.60;6.20
14:23:02;-18.10;-30.00;-29.99;14.70;-18.60;-18.10;-20.89;9.60;6.20
14:23:04;-18.10;-30.00;-29.98;14.70;-18.60;-18.10;-20.89;9.60;6.20
14:23:06;-18.10;-30.00;-29.99;14.70;-18.60;-18.10;-20.90;9.60;6.20
14:23:08;-18.10;-30.00;-29.96;14.70;-18.60;-18.10;-20.90;9.60;6.20
14:23:10;-18.10;-30.00;-29.97;14.70;-18.60;-18.10;-20.87;9.60;6.20
14:23:12;-18.10;-30.00;-29.97;14.70;-18.60;-18.10;-20.86;9.60;6.20
14:23:14;-18.10;-30.00;-29.98;14.70;-18.60;-18.10;-20.87;9.60;6.20
14:23:16;-18.10;-30.00;-29.99;14.70;-18.60;-18.10;-20.87;9.60;6.20
14:23:18;-18.10;-30.00;-30.00;14.70;-18.60;-18.10;-20.87;9.60;6.20
14:23:20;-18.10;-30.00;-30.00;14.70;-18.60;-18.10;-20.87;9.60;6.00
14:23:22;-18.10;-30.00;-29.99;14.70;-18.60;-18.10;-20.88;9.60;6.20
14:23:24;-18.10;-30.00;-30.00;14.70;-18.60;-18.10;-20.89;9.60;6.20
14:23:26;-18.10;-30.00;-30.02;14.70;-18.60;-18.10;-20.87;9.60;6.20
14:23:31;-18.10;-30.00;-30.03;14.70;-18.60;-18.10;-20.89;9.70;6.20
14:23:32;-18.10;-30.00;-30.02;14.70;-18.60;-18.10;-20.89;9.60;6.20
14:23:34;-18.10;-30.00;-30.02;14.70;-18.60;-18.10;-20.90;9.60;6.20
14:23:36;-18.10;-30.00;-30.00;14.70;-18.60;-18.10;-20.90;9.60;6.20
14:23:38;-18.10;-30.00;-30.01;14.70;-18.60;-18.10;-20.91;9.60;6.10
14:23:40;-18.10;-30.00;-30.02;14.70;-18.70;-18.10;-20.89;9.60;6.20
14:23:42;-18.10;-30.00;-30.01;14.70;-18.60;-18.10;-20.88;9.60;6.20
14:23:44;-18.10;-30.00;-30.01;14.70;-18.60;-18.10;-20.88;9.60;6.20
14:23:46;-18.10;-30.00;-30.02;14.70;-18.60;-18.20;-20.89;9.60;6.20
14:23:48;-18.10;-30.00;-30.02;14.70;-18.60;-18.10;-20.88;9.60;6.20
14:23:50;-18.10;-30.00;-30.02;14.70;-18.60;-18.10;-20.88;9.60;6.20
14:23:52;-18.10;-30.00;-30.01;14.70;-18.60;-18.20;-20.86;9.60;6.20
14:23:54;-18.10;-30.00;-30.02;14.70;-18.60;-18.10;-20.86;9.60;6.20
14:23:56;-18.10;-30.00;-30.01;14.70;-18.60;-18.10;-20.87;9.60;6.20
14:23:58;-18.10;-30.00;-30.02;14.70;-18.60;-18.10;-20.89;9.60;6.20
14:24:00;-18.10;-30.00;-30.02;14.70;-18.60;-18.10;-20.86;9.60;6.30
14:24:02;-18.10;-30.00;-30.02;14.70;-18.60;-18.10;-20.86;9.60;6.20
14:24:04;-18.10;-30.00;-29.99;14.70;-18.60;-18.10;-20.86;9.60;6.20
14:24:06;-18.10;-30.00;-29.98;14.70;-18.60;-18.10;-20.88;9.60;6.20
14:24:08;-18.10;-30.00;-29.99;14.70;-18.60;-18.10;-20.87;9.60;6.20
14:24:10;-18.10;-30.00;-30.00;14.70;-18.60;-18.10;-20.89;9.60;6.00
14:24:12;-18.10;-30.00;-29.99;14.70;-18.60;-18.10;-20.89;9.70;6.20
14:24:14;-18.10;-30.00;-30.00;14.60;-18.60;-18.10;-20.87;9.60;6.10
14:24:16;-18.10;-30.00;-30.02;14.70;-18.60;-18.20;-20.89;9.60;6.20
14:24:18;-18.10;-30.00;-30.02;14.70;-18.60;-18.10;-20.89;9.60;6.20
14:24:20;-18.10;-30.00;-30.01;14.60;-18.60;-18.10;-20.90;9.70;6.20
14:24:22;-18.10;-30.00;-30.03;14.70;-18.60;-18.20;-20.89;9.70;6.20
14:24:24;-18.10;-30.00;-30.03;14.70;-18.70;-18.10;-20.88;9.70;6.20
14:24:26;-18.10;-30.00;-30.00;14.70;-18.60;-18.10;-20.87;9.70;6.20
14:24:28;-18.10;-30.00;-30.01;14.70;-18.60;-18.10;-20.87;9.70;6.00
14:24:30;-18.10;-30.00;-30.01;14.70;-18.60;-18.10;-20.88;9.70;6.10
14:24:32;-18.10;-30.00;-30.01;14.70;-18.60;-18.10;-20.85;9.70;6.20
14:24:34;-18.10;-30.00;-30.02;14.70;-18.60;-18.10;-20.84;9.70;6.20
14:24:36;-18.10;-30.00;-30.01;14.70;-18.60;-18.10;-20.84;9.60;6.20
14:24:38;-18.10;-30.00;-29.98;14.70;-18.60;-18.10;-20.85;9.60;6.20
14:24:40;-18.10;-30.00;-29.98;14.70;-18.60;-18.10;-20.83;9.60;6.20
14:24:42;-18.10;-30.00;-30.00;14.70;-18.60;-18.10;-20.83;9.70;6.20
14:24:44;-18.10;-30.00;-29.99;14.70;-18.60;-18.10;-20.85;9.60;6.20
14:24:47;-18.10;-30.00;-29.98;14.70;-18.60;-18.10;-20.87;9.60;6.20
14:24:48;-18.10;-30.00;-29.98;14.70;-18.70;-18.10;-20.87;9.60;6.20
14:24:51;-18.10;-30.00;-29.97;14.70;-18.60;-18.10;-20.87;9.60;6.20
14:24:53;-18.10;-30.00;-29.94;14.70;-18.60;-18.20;-20.86;9.60;6.20
14:24:54;-18.10;-30.00;-29.96;14.70;-18.60;-18.10;-20.85;9.70;6.20
14:24:57;-18.10;-30.00;-29.99;14.70;-18.60;-18.10;-20.87;9.70;6.00
14:24:59;-18.10;-30.00;-29.99;14.70;-18.60;-18.10;-20.84;9.70;6.20
14:25:01;-18.10;-30.00;-29.99;14.70;-18.60;-18.10;-20.84;9.70;6.20
14:25:03;-18.10;-30.00;-29.99;14.60;-18.60;-18.10;-20.83;9.70;6.20
14:25:04;-18.10;-30.00;-30.02;14.70;-18.60;-18.10;-20.84;9.70;6.20
14:25:07;-18.10;-30.00;-30.02;14.70;-18.60;-18.10;-20.84;9.70;6.20
14:25:09;-18.10;-30.00;-30.00;14.60;-18.60;-18.10;-20.85;9.70;6.10
14:25:11;-18.10;-30.00;-30.01;14.70;-18.60;-18.10;-20.86;9.70;6.00
14:25:12;-18.10;-30.00;-30.02;14.70;-18.60;-18.10;-20.87;9.70;6.10
14:25:15;-18.10;-30.00;-30.02;14.70;-18.60;-18.10;-20.87;9.70;6.20
14:25:17;-18.10;-30.00;-30.01;14.60;-18.60;-18.10;-20.87;9.70;6.10
14:25:21;-18.10;-30.00;-30.02;14.60;-18.60;-18.10;-20.86;9.70;6.10
14:25:23;-18.10;-30.00;-30.00;14.70;-18.60;-18.10;-20.86;9.70;6.20
14:25:25;-18.10;-30.00;-30.01;14.70;-18.60;-18.10;-20.85;9.70;6.20
