time (01.07.2024);target (PCB) temperature (C);chiller setpoint (C);chiller temperature (internal) (C);housing temperature (C);sensor box temperature (C);PCB temperature (C);Pt1000 temperature (C);housing humidity (%);sensor box humidity (%)
14:25:27;-18.10;-30.00;-30.01;14.70;-18.60;-18.10;-20.85;9.70;6.20
14:25:29;-18.10;-30.00;-29.98;14.70;-18.60;-18.10;-20.84;9.70;6.20
14:25:31;-18.10;-30.00;-29.99;14.60;-18.60;-18.10;-20.84;9.70;6.10
14:25:33;-18.10;-30.00;-29.99;14.60;-18.60;-18.10;-20.84;9.70;6.00
14:25:35;-18.10;-30.00;-29.99;14.60;-18.60;-18.10;-20.84;9.70;6.20
14:25:37;-18.10;-30.00;-29.98;14.60;-18.60;-18.10;-20.83;9.70;6.20
14:25:39;-18.10;-30.00;-29.99;14.60;-18.60;-18.10;-20.85;9.70;6.10
14:25:41;-18.10;-30.00;-29.99;14.70;-18.60;-18.10;-20.84;9.70;6.10
14:25:43;-18.10;-30.00;-30.00;14.60;-18.60;-18.10;-20.85;9.70;6.20
14:25:45;-18.10;-30.00;-30.01;14.60;-18.60;-18.10;-20.86;9.70;6.20
14:25:47;-18.10;-30.00;-29.99;14.60;-18.60;-18.00;-20.85;9.70;6.20
14:25:49;-18.10;-30.00;-29.97;14.60;-18.60;-18.00;-20.86;9.70;6.20
14:25:51;-18.10;-30.00;-29.99;14.60;-18.60;-18.10;-20.86;9.70;6.00
14:25:53;-18.10;-30.00;-30.00;14.70;-18.60;-18.10;-20.86;9.70;6.00
14:25:55;-18.10;-30.00;-30.01;14.60;-18.60;-18.00;-20.85;9.70;6.20
14:25:57;-18.10;-30.00;-30.02;14.70;-18.60;-18.10;-20.87;9.70;6.00
14:25:59;-18.10;-30.00;-30.03;14.60;-18.60;-18.00;-20.89;9.70;6.20
14:26:01;-18.10;-30.00;-30.04;14.70;-18.60;-18.00;-20.89;9.70;6.00
14:26:03;-18.10;-30.00;-30.04;14.60;-18.60;-18.10;-20.85;9.70;6.10
14:26:05;-18.10;-30.00;-30.02;14.60;-18.60;-18.10;-20.84;9.70;6.20
14:26:07;-18.10;-30.00;-29.99;14.60;-18.60;-18.10;-20.86;9.70;6.20
14:26:09;-18.10;-30.00;-29.99;14.70;-18.60;-18.10;-20.87;9.70;6.20
14:26:11;-18.10;-30.00;-29.98;14.60;-18.60;-18.10;-20.89;9.70;6.00
14:26:13;-18.10;-30.00;-29.95;14.60;-18.60;-18.10;-20.90;9.70;6.00
14:26:15;-18.10;-30.00;-29.97;14.70;-18.60;-18.10;-20.90;9.70;6.20
14:26:17;-18.10;-30.00;-29.99;14.70;-18.60;-18.10;-20.89;9.70;6.20
14:26:19;-18.10;-30.00;-29.99;14.70;-18.60;-18.10;-20.88;9.70;6.20
14:26:21;-18.10;-30.00;-29.99;14.60;-18.60;-18.10;-20.86;9.70;6.00
14:26:23;-18.10;-30.00;-30.00;14.60;-18.60;-18.10;-20.84;9.70;6.00
14:26:25;-18.10;-30.00;-30.00;14.60;-18.60;-18.10;-20.83;9.70;6.10
14:26:27;-18.10;-30.00;-29.99;14.70;-18.60;-18.10;-20.85;9.70;6.20
14:26:29;-18.10;-30.00;-29.99;14.70;-18.60;-18.10;-20.87;9.70;6.00
14:26:31;-18.10;-30.00;-30.01;14.60;-18.60;-18.10;-20.86;9.70;6.10
14:26:33;-18.10;-30.00;-30.00;14.60;-18.60;-18.10;-20.88;9.70;6.00
14:26:35;-18.10;-30.00;-30.01;14.60;-18.60;-18.10;-20.87;9.70;6.20
14:26:37;-18.10;-30.00;-30.01;14.60;-18.60;-18.10;-20.87;9.70;6.00
14:26:39;-18.10;-30.00;-30.00;14.60;-18.60;-18.10;-20.87;9.80;6.00
14:26:41;-18.10;-30.00;-29.99;14.60;-18.60;-18.10;-20.88;9.80;6.20
14:26:43;-18.10;-30.00;-30.00;14.60;-18.60;-18.10;-20.91;9.70;6.00
14:26:45;-18.10;-30.00;-30.01;14.60;-18.60;-18.10;-20.88;9.80;6.20
14:26:47;-18.10;-30.00;-30.00;14.60;-18.60;-18.10;-20.85;9.70;6.00
14:26:49;-18.10;-30.00;-29.99;14.60;-18.60;-18.00;-20.86;9.70;6.00
14:26:51;-18.10;-30.00;-29.99;14.60;-18.60;-18.10;-20.88;9.70;6.20
14:26:53;-18.10;-30.00;-29.99;14.60;-18.60;-18.10;-20.87;9.80;6.10
14:26:55;-18.10;-30.00;-29.98;14.60;-18.60;-18.10;-20.85;9.70;6.10
14:26:57;-18.10;-30.00;-29.98;14.60;-18.60;-18.10;-20.85;9.70;6.00
14:26:59;-18.10;-30.00;-29.98;14.60;-18.60;-18.10;-20.84;9.70;6.00
14:27:01;-18.10;-30.00;-30.01;14.60;-18.60;-18.10;-20.86;9.80;6.00
14:27:03;-18.10;-30.00;-30.00;14.60;-18.60;-18.10;-20.88;9.80;6.10
14:27:05;-18.10;-30.00;-29.99;14.60;-18.60;-18.10;-20.86;9.80;6.20
14:27:07;-18.10;-30.00;-29.99;14.60;-18.60;-18.10;-20.88;9.80;6.00
14:27:12;-18.10;-30.00;-30.01;14.60;-18.60;-18.10;-20.89;9.80;6.00
14:27:13;-18.10;-30.00;-29.97;14.60;-18.60;-18.00;-20.90;9.80;6.00
14:27:15;-18.10;-30.00;-29.96;14.60;-18.60;-18.00;-20.89;9.80;6.00
14:27:17;-18.10;-30.00;-29.98;14.60;-18.60;-18.10;-20.88;9.80;6.00
14:27:19;-18.10;-30.00;-30.00;14.60;-18.60;-18.00;-20.89;9.80;6.00
14:27:21;-18.10;-30.00;-30.00;14.60;-18.60;-18.10;-20.91;9.80;6.00
14:27:23;-18.10;-30.00;-30.00;14.60;-18.60;-18.00;-20.91;9.80;6.20
14:27:25;-18.10;-30.00;-29.98;14.60;-18.60;-18.00;-20.92;9.80;6.00
14:27:27;-18.10;-30.00;-29.98;14.60;-18.60;-18.00;-20.91;9.80;6.20
14:27:29;-18.10;-30.00;-29.99;14.60;-18.60;-18.00;-20.90;9.80;6.00
14:27:31;-18.10;-30.00;-30.00;14.60;-18.60;-18.10;-20.88;9.80;6.00
14:27:33;-18.10;-30.00;-30.00;14.60;-18.60;-18.00;-20.86;9.80;6.00
14:27:35;-18.10;-30.00;-30.01;14.60;-18.60;-18.00;-20.88;9.80;6.10
14:27:37;-18.10;-30.00;-30.01;14.60;-18.60;-18.00;-20.91;9.80;6.00
14:27:39;-18.10;-30.00;-29.99;14.60;-18.60;-18.00;-20.91;9.80;6.00
14:27:41;-18.10;-30.00;-29.99;14.60;-18.60;-18.00;-20.92;9.80;6.20
14:27:43;-18.10;-30.00;-29.98;14.60;-18.60;-18.10;-20.89;9.80;6.00
14:27:45;-18.10;-30.00;-29.97;14.60;-18.60;-18.10;-20.89;9.80;6.10
14:27:47;-18.10;-30.00;-29.99;14.60;-18.60;-18.10;-20.91;9.80;6.00
14:27:49;-18.10;-30.00;-30.00;14.60;-18.60;-18.10;-20.92;9.80;6.00
14:27:51;-18.10;-30.00;-30.00;14.60;-18.60;-18.10;-20.93;9.80;6.00
14:27:53;-18.10;-30.00;-29.99;14.60;-18.60;-18.10;-20.95;9.80;6.10
14:27:55;-18.10;-30.00;-29.98;14.60;-18.60;-18.10;-20.94;9.80;6.00
14:27:57;-18.10;-30.00;-29.99;14.60;-18.60;-18.10;-20.96;9.90;6.00
14:27:59;-18.10;-30.00;-30.01;14.60;-18.60;-18.10;-20.94;9.90;6.00
14:28:01;-18.10;-30.00;-30.02;14.60;-18.60;-18.10;-20.94;9.80;6.00
14:28:03;-18.10;-30.00;-30.02;14.60;-18.60;-18.10;-20.93;9.80;6.00
14:28:05;-18.10;-30.00;-30.00;14.60;-18.60;-18.10;-20.93;9.80;6.00
14:28:07;-18.10;-30.00;-30.00;14.60;-18.60;-18.10;-20.94;9.90;6.00
14:28:09;-18.10;-30.00;-30.02;14.60;-18.60;-18.10;-20.93;9.90;6.10
14:28:11;-18.10;-30.00;-30.01;14.60;-18.60;-18.10;-20.93;9.90;6.00
14:28:13;-18.10;-30.00;-30.00;14.60;-18.60;-18.10;-20.92;9.90;6.00
14:28:15;-18.10;-30.00;-29.99;14.60;-18.60;-18.10;-20.92;9.90;6.10
14:28:17;-18.10;-30.00;-29.98;14.60;-18.60;-18.10;-20.91;9.80;6.00
14:28:19;-18.10;-30.00;-30.00;14.60;-18.60;-18.20;-20.91;9.80;6.00
14:28:21;-18.10;-30.00;-30.03;14.60;-18.60;-18.20;-20.91;9.80;6.00
14:28:23;-18.10;-30.00;-30.03;14.60;-18.60;-18.10;-20.92;9.90;6.00
14:28:25;-18.10;-30.00;-30.00;14.60;-18.60;-18.10;-20.91;9.90;6.10
14:28:27;-18.10;-30.00;-30.00;14.60;-18.60;-18.10;-20.90;9.90;6.10
14:28:29;-18.10;-30.00;-30.02;14.60;-18.60;-18.20;-20.88;9.90;6.00
14:28:31;-18.10;-30.00;-30.03;14.60;-18.60;-18.10;-20.90;9.90;6.00
14:28:33;-18.10;-30.00;-30.00;14.60;-18.60;-18.20;-20.91;9.90;6.00
14:28:35;-18.10;-30.00;-29.99;14.60;-18.60;-18.20;-20.91;9.90;6.00
14:28:37;-18.10;-30.00;-29.99;14.60;-18.60;-18.20;-20.87;9.90;6.00
14:28:39;-18.10;-30.00;-30.01;14.60;-18.60;-18.20;-20.88;9.90;6.00
14:28:41;-18.10;-30.00;-30.01;14.60;-18.70;-18.20;-20.88;9.90;6.10
14:28:43;-18.10;-30.00;-30.00;14.60;-18.60;-18.10;-20.87;9.90;6.00
14:28:45;-18.10;-30.00;-29.99;14.60;-18.60;-18.10;-20.89;9.90;6.00
14:28:47;-18.10;-30.00;-29.99;14.60;-18.60;-18.10;-20.88;9.90;6.10
14:28:49;-18.10;-30.00;-30.01;14.60;-18.60;-18.10;-20.86;9.90;6.10
14:28:51;-18.10;-30.00;-30.02;14.60;-18.60;-18.10;-20.87;9.90;6.00
14:28:53;-18.10;-30.00;-30.02;14.60;-18.60;-18.10;-20.85;9.90;6.00
14:28:55;-18.10;-30.00;-30.03;14.60;-18.60;-18.10;-20.84;9.90;6.00
14:28:57;-18.10;-30.00;-30.01;14.60;-18.60;-18.10;-20.86;9.90;6.00
14:28:59;-18.10;-30.00;-30.02;14.60;-18.60;-18.20;-20.86;9.90;6.00
14:29:05;-18.10;-30.00;-30.00;14.60;-18.60;-18.10;-20.88;9.90;6.10
14:29:07;-18.10;-30.00;-30.00;14.60;-18.60;-18.10;-20.86;9.90;6.00
14:29:09;-18.10;-30.00;-30.00;14.60;-18.60;-18.10;-20.86;9.90;6.00
14:29:11;-18.10;-30.00;-30.00;14.60;-18.60;-18.10;-20.86;9.90;6.00
14:29:13;-18.10;-30.00;-30.00;14.60;-18.60;-18.10;-20.87;9.90;6.10
14:29:15;-18.10;-30.00;-29.99;14.60;-18.60;-18.10;-20.85;9.90;6.10
14:29:17;-18.10;-30.00;-29.99;14.60;-18.60;-18.10;-20.85;9.90;6.00
14:29:19;-18.10;-30.00;-29.97;14.60;-18.60;-18.10;-20.84;9.90;6.00
14:29:21;-18.10;-30.00;-29.97;14.60;-18.60;-18.10;-20.86;9.90;6.00
14:29:23;-18.10;-30.00;-29.99;14.60;-18.60;-18.10;-20.86;9.90;6.10
14:29:25;-18.10;-30.00;-30.00;14.60;-18.60;-18.00;-20.86;9.90;6.10
14:29:27;-18.10;-30.00;-30.02;14.60;-18.60;-18.00;-20.87;9.90;6.00
14:29:29;-18.10;-30.00;-30.02;14.60;-18.60;-18.00;-20.87;10.00;6.10
14:29:32;-18.10;-30.00;-30.02;14.60;-18.60;-18.10;-20.86;9.90;6.00
14:29:33;-18.10;-30.00;-30.02;14.60;-18.60;-18.10;-20.87;9.90;6.00
14:29:35;-18.10;-30.00;-30.01;14.60;-18.60;-18.10;-20.88;9.90;6.00
14:29:37;-18.10;-30.00;-30.00;14.60;-18.60;-18.10;-20.89;9.90;6.10
14:29:39;-18.10;-30.00;-30.01;14.60;-18.60;-18.10;-20.89;9.80;6.00
14:29:41;-18.10;-30.00;-30.03;14.60;-18.60;-18.10;-20.87;9.90;6.00
14:29:44;-18.10;-30.00;-30.03;14.60;-18.60;-18.10;-20.87;9.90;6.00
14:29:46;-18.10;-30.00;-30.03;14.60;-18.60;-18.10;-20.86;9.90;6.00
14:29:48;-18.10;-30.00;-30.02;14.60;-18.60;-18.10;-20.87;9.90;6.00
14:29:50;-18.10;-30.00;-30.03;14.60;-18.60;-18.10;-20.88;9.90;6.00
14:29:52;-18.10;-30.00;-30.03;14.60;-18.60;-18.10;-20.86;9.90;6.00
14:29:54;-18.10;-30.00;-30.02;14.60;-18.60;-18.10;-20.84;9.90;6.00
14:29:56;-18.10;-30.00;-29.99;14.60;-18.60;-18.10;-20.85;9.90;6.00
14:29:58;-18.10;-30.00;-30.00;14.60;-18.60;-18.10;-20.87;9.90;6.00
14:30:00;-18.10;-30.00;-29.99;14.60;-18.60;-18.00;-20.88;9.90;6.00
14:30:02;-18.10;-30.00;-30.00;14.60;-18.60;-18.00;-20.87;9.90;6.00
14:30:04;-18.10;-30.00;-29.99;14.60;-18.60;-18.00;-20.85;9.90;6.00
14:30:06;-18.10;-30.00;-30.00;14.60;-18.60;-18.00;-20.87;10.00;6.00
14:30:08;-18.10;-30.00;-30.00;14.60;-18.60;-18.00;-20.88;9.90;6.00
14:30:10;-18.10;-30.00;-30.00;14.60;-18.60;-18.00;-20.89;9.90;6.00
14:30:12;-18.10;-30.00;-30.00;14.60;-18.60;-18.00;-20.89;9.90;6.00
14:30:14;-18.10;-30.00;-29.99;14.60;-18.60;-18.10;-20.88;9.90;6.00
14:30:16;-18.10;-30.00;-29.99;14.60;-18.60;-18.10;-20.89;9.90;6.00
14:30:18;-18.10;-30.00;-30.00;14.60;-18.60;-18.10;-20.86;9.90;6.00
14:30:20;-18.10;-30.00;-30.00;14.60;-18.60;-18.10;-20.86;9.90;6.00
14:30:22;-18.10;-30.00;-29.98;14.60;-18.60;-18.10;-20.87;9.90;6.00
14:30:24;-18.10;-30.00;-29.98;14.60;-18.60;-18.10;-20.87;9.90;6.00
14:30:26;-18.10;-30.00;-29.99;14.60;-18.60;-18.00;-20.88;9.90;6.10
14:30:28;-18.10;-30.00;-29.98;14.60;-18.60;-18.10;-20.88;9.90;6.00
14:30:30;-18.10;-30.00;-29.97;14.60;-18.60;-18.10;-20.88;9.90;6.00
14:30:32;-18.10;-30.00;-29.98;14.60;-18.60;-18.10;-20.89;9.90;6.00
14:30:34;-18.10;-30.00;-30.00;14.60;-18.60;-18.10;-20.89;9.90;6.00
14:30:36;-18.10;-30.00;-30.00;14.60;-18.60;-18.10;-20.91;9.90;6.00
14:30:38;-18.10;-30.00;-30.02;14.60;-18.60;-18.10;-20.89;9.90;6.00
14:30:40;-18.10;-30.00;-30.01;14.60;-18.60;-18.10;-20.91;9.90;6.00
14:30:42;-18.10;-30.00;-29.98;14.60;-18.60;-18.10;-20.92;9.90;6.00
14:30:44;-18.10;-30.00;-30.00;14.60;-18.60;-18.10;-20.93;9.90;6.00
14:30:46;-18.10;-30.00;-30.00;14.50;-18.60;-18.10;-20.90;9.90;6.00
14:30:48;-18.10;-30.00;-29.99;14.60;-18.60;-18.10;-20.92;9.90;6.00
14:30:50;-18.10;-30.00;-29.99;14.60;-18.60;-18.10;-20.89;9.90;6.00
14:30:52;-18.10;-30.00;-29.98;14.60;-18.60;-18.10;-20.90;9.90;6.00
14:30:56;-18.10;-30.00;-29.97;14.60;-18.60;-18.10;-20.93;9.90;6.10
14:30:58;-18.10;-30.00;-30.00;14.60;-18.60;-18.10;-20.91;9.80;6.00
14:31:00;-18.10;-30.00;-30.01;14.60;-18.60;-18.10;-20.92;9.80;6.10
14:31:02;-18.10;-30.00;-30.00;14.60;-18.60;-18.20;-20.89;9.90;6.00
14:31:04;-18.10;-30.00;-29.99;14.60;-18.60;-18.20;-20.90;9.90;6.00
14:31:06;-18.10;-30.00;-30.00;14.60;-18.60;-18.20;-20.90;9.80;6.00
14:31:08;-18.10;-30.00;-30.02;14.60;-18.60;-18.20;-20.90;9.80;6.00
14:31:10;-18.10;-30.00;-29.98;14.60;-18.60;-18.20;-20.88;9.80;6.00
14:31:12;-18.10;-30.00;-29.97;14.60;-18.60;-18.10;-20.89;9.90;6.00
14:31:14;-18.10;-30.00;-29.96;14.60;-18.60;-18.10;-20.90;9.90;6.00
14:31:16;-18.10;-30.00;-29.97;14.60;-18.60;-18.10;-20.88;9.90;6.00
14:31:18;-18.10;-30.00;-29.99;14.60;-18.60;-18.10;-20.85;9.90;6.00
14:31:20;-18.10;-30.00;-29.99;14.60;-18.60;-18.00;-20.87;9.90;6.00
14:31:22;-18.10;-30.00;-30.00;14.60;-18.60;-18.10;-20.88;9.90;6.00
14:31:24;-18.10;-30.00;-29.97;14.60;-18.60;-18.10;-20.86;9.90;6.00
14:31:26;-18.10;-30.00;-30.00;14.60;-18.60;-18.10;-20.85;9.90;6.00
14:31:28;-18.10;-30.00;-30.00;14.60;-18.60;-18.00;-20.86;9.90;6.00
14:31:30;-18.10;-30.00;-29.98;14.60;-18.60;-18.10;-20.86;9.90;6.00
14:31:32;-18.10;-30.00;-29.99;14.60;-18.60;-18.00;-20.86;9.90;6.00
14:31:34;-18.10;-30.00;-30.00;14.60;-18.60;-18.00;-20.86;9.90;6.10
14:31:36;-18.10;-30.00;-30.02;14.60;-18.60;-18.00;-20.88;9.90;6.00
14:31:38;-18.10;-30.00;-29.98;14.60;-18.60;-18.00;-20.89;9.90;6.00
14:31:40;-18.10;-30.00;-29.99;14.50;-18.60;-18.00;-20.89;9.90;6.00
14:31:42;-18.10;-30.00;-30.01;14.60;-18.60;-18.10;-20.90;9.90;6.00
14:31:44;-18.10;-30.00;-30.02;14.60;-18.60;-18.10;-20.88;9.90;6.00
14:31:46;-18.10;-30.00;-30.03;14.50;-18.60;-18.10;-20.91;9.90;6.00
14:31:48;-18.10;-30.00;-30.02;14.50;-18.60;-18.10;-20.95;9.90;6.00
14:31:50;-18.10;-30.00;-30.02;14.50;-18.60;-18.20;-20.95;9.90;6.00
14:31:52;-18.10;-30.00;-29.98;14.60;-18.60;-18.20;-20.94;9.90;6.00
14:31:54;-18.10;-30.00;-29.99;14.60;-18.60;-18.20;-20.94;9.90;6.10
14:31:56;-18.10;-30.00;-30.00;14.50;-18.60;-18.20;-20.95;9.90;6.10
14:31:58;-18.10;-30.00;-30.01;14.50;-18.60;-18.20;-20.96;9.90;6.00
14:32:00;-18.10;-30.00;-29.99;14.60;-18.60;-18.20;-20.96;10.00;6.00
14:32:02;-18.10;-30.00;-30.00;14.50;-18.60;-18.20;-20.96;9.90;6.00
14:32:04;-18.10;-30.00;-30.01;14.60;-18.70;-18.20;-20.92;9.90;6.00
14:32:06;-18.10;-30.00;-30.02;14.50;-18.70;-18.20;-20.92;9.90;6.00
14:32:08;-18.10;-30.00;-30.00;14.50;-18.70;-18.20;-20.91;9.90;6.00
14:32:10;-18.10;-30.00;-30.00;14.60;-18.70;-18.20;-20.88;9.90;6.00
14:32:12;-18.10;-30.00;-30.01;14.50;-18.70;-18.10;-20.89;9.90;6.00
14:32:14;-18.10;-30.00;-30.01;14.50;-18.70;-18.10;-20.88;9.90;6.00
14:32:16;-18.10;-30.00;-29.99;14.50;-18.70;-18.10;-20.88;9.90;6.00
14:32:18;-18.10;-30.00;-30.00;14.50;-18.70;-18.10;-20.85;9.90;6.00
14:32:20;-18.10;-30.00;-30.00;14.50;-18.70;-18.10;-20.84;9.90;6.00
14:32:22;-18.10;-30.00;-29.99;14.50;-18.70;-18.00;-20.84;9.90;6.00
14:32:24;-18.10;-30.00;-30.00;14.50;-18.70;-18.00;-20.85;9.90;6.00
14:32:26;-18.10;-30.00;-29.99;14.50;-18.70;-18.10;-20.87;9.90;6.10
14:32:28;-18.10;-30.00;-29.99;14.50;-18.70;-18.10;-20.85;10.00;6.10
14:32:30;-18.10;-30.00;-29.99;14.50;-18.70;-18.00;-20.86;9.90;6.00
14:32:32;-18.10;-30.00;-30.00;14.50;-18.60;-18.10;-20.86;9.90;6.00
14:32:34;-18.10;-30.00;-30.00;14.50;-18.60;-18.10;-20.85;9.90;6.10
14:32:36;-18.10;-30.00;-30.00;14.50;-18.70;-18.10;-20.85;10.00;6.00
14:32:38;-18.10;-30.00;-30.02;14.50;-18.70;-18.10;-20.86;10.00;6.10
14:32:40;-18.10;-30.00;-30.02;14.60;-18.70;-18.10;-20.88;9.90;6.00
14:32:42;-18.10;-30.00;-30.00;14.50;-18.70;-18.10;-20.87;9.90;6.00
14:32:44;-18.10;-30.00;-29.98;14.50;-18.60;-18.10;-20.88;9.90;6.00
14:32:46;-18.10;-30.00;-30.00;14.50;-18.70;-18.10;-20.89;10.00;6.00
14:32:48;-18.10;-30.00;-30.00;14.50;-18.70;-18.00;-20.88;10.00;6.00
14:32:50;-18.10;-30.00;-29.98;14.60;-18.70;-18.10;-20.86;10.00;6.00
14:32:52;-18.10;-30.00;-29.97;14.50;-18.70;-18.00;-20.85;9.90;6.00
14:32:54;-18.10;-30.00;-29.98;14.50;-18.70;-18.00;-20.84;10.00;6.00
14:32:56;-18.10;-30.00;-29.97;14.50;-18.70;-18.00;-20.83;9.90;6.00
14:32:58;-18.10;-30.00;-29.99;14.50;-18.70;-18.00;-20.86;10.00;6.10
14:33:00;-18.10;-30.00;-29.99;14.60;-18.70;-18.10;-20.84;9.90;6.00
14:33:02;-18.10;-30.00;-29.99;14.50;-18.70;-18.10;-20.84;9.90;6.00
14:33:04;-18.10;-30.00;-29.97;14.50;-18.70;-18.10;-20.86;10.00;6.00
14:33:06;-18.10;-30.00;-29.99;14.60;-18.60;-18.10;-20.88;9.90;6.10
14:33:08;-18.10;-30.00;-29.98;14.50;-18.70;-18.10;-20.89;10.00;6.00
14:33:10;-18.10;-30.00;-29.99;14.50;-18.70;-18.10;-20.91;9.90;6.00
14:33:12;-18.10;-30.00;-30.00;14.50;-18.70;-18.10;-20.92;10.00;6.10
14:33:14;-18.10;-30.00;-30.00;14.50;-18.70;-18.10;-20.91;10.00;6.00
14:33:16;-18.10;-30.00;-29.99;14.50;-18.70;-18.10;-20.91;10.00;6.00
14:33:18;-18.10;-30.00;-29.97;14.50;-18.70;-18.10;-20.90;10.00;6.00
14:33:20;-18.10;-30.00;-29.98;14.50;-18.70;-18.10;-20.90;10.00;6.00
14:33:22;-18.10;-30.00;-30.00;14.50;-18.70;-18.10;-20.92;10.00;6.10
14:33:24;-18.10;-30.00;-30.00;14.50;-18.70;-18.10;-20.90;10.00;6.10
14:33:29;-18.10;-30.00;-30.00;14.50;-18.70;-18.10;-20.90;10.00;6.00
14:33:32;-18.10;-30.00;-30.00;14.50;-18.70;-18.10;-20.91;10.00;6.00
14:33:34;-18.10;-30.00;-30.01;14.50;-18.70;-18.10;-20.90;10.00;6.00
14:33:36;-18.10;-30.00;-30.01;14.50;-18.70;-18.10;-20.91;10.00;6.00
14:33:38;-18.10;-30.00;-30.03;14.50;-18.70;-18.10;-20.89;10.00;6.00
14:33:40;-18.10;-30.00;-30.04;14.50;-18.70;-18.10;-20.89;9.90;6.00
14:33:42;-18.10;-30.00;-30.02;14.50;-18.70;-18.10;-20.90;9.90;6.00
14:33:44;-18.10;-30.00;-30.02;14.50;-18.70;-18.10;-20.90;10.00;6.00
14:33:46;-18.10;-30.00;-30.02;14.50;-18.70;-18.10;-20.91;10.00;6.00
14:33:48;-18.10;-30.00;-30.03;14.50;-18.70;-18.20;-20.92;10.00;6.00
14:33:50;-18.10;-30.00;-30.02;14.50;-18.70;-18.20;-20.92;10.00;6.00
14:33:52;-18.10;-30.00;-29.99;14.50;-18.70;-18.20;-20.90;10.00;6.10
14:33:54;-18.10;-30.00;-30.00;14.50;-18.70;-18.20;-20.91;10.00;6.00
14:33:56;-18.10;-30.00;-30.01;14.50;-18.70;-18.20;-20.91;10.00;6.10
14:33:58;-18.10;-30.00;-30.03;14.50;-18.70;-18.20;-20.89;10.00;6.00
14:34:00;-18.10;-30.00;-30.02;14.50;-18.70;-18.20;-20.90;9.90;6.00
14:34:02;-18.10;-30.00;-30.01;14.50;-18.70;-18.20;-20.90;10.00;6.00
14:34:04;-18.10;-30.00;-30.00;14.50;-18.70;-18.20;-20.88;10.00;6.00
14:34:06;-18.10;-30.00;-29.96;14.50;-18.70;-18.20;-20.87;10.00;6.10
14:34:08;-18.10;-30.00;-29.95;14.50;-18.70;-18.20;-20.88;9.90;6.00
14:34:10;-18.10;-30.00;-29.97;14.50;-18.70;-18.20;-20.87;9.90;6.00
14:34:12;-18.10;-30.00;-29.98;14.50;-18.70;-18.10;-20.87;10.00;6.00
14:34:14;-18.10;-30.00;-30.00;14.50;-18.60;-18.10;-20.88;9.90;6.00
14:34:16;-18.10;-30.00;-30.00;14.50;-18.70;-18.10;-20.87;10.00;6.00
14:34:18;-18.10;-30.00;-30.02;14.50;-18.70;-18.10;-20.88;9.90;6.00
14:34:20;-18.10;-30.00;-30.02;14.50;-18.70;-18.10;-20.85;9.90;6.00
14:34:22;-18.10;-30.00;-30.01;14.50;-18.60;-18.10;-20.82;10.00;6.00
14:34:24;-18.10;-30.00;-30.02;14.50;-18.60;-18.10;-20.83;10.00;6.00
14:34:26;-18.10;-30.00;-30.02;14.50;-18.60;-18.10;-20.83;9.90;6.00
14:34:28;-18.10;-30.00;-30.02;14.50;-18.70;-18.10;-20.81;10.00;6.00
14:34:30;-18.10;-30.00;-30.02;14.50;-18.60;-18.10;-20.82;10.00;6.00
14:34:32;-18.10;-30.00;-30.02;14.50;-18.60;-18.10;-20.82;9.90;6.00
14:34:34;-18.10;-30.00;-30.01;14.50;-18.60;-18.00;-20.80;10.00;6.00
14:34:36;-18.10;-30.00;-30.00;14.50;-18.60;-18.00;-20.77;9.90;6.00
14:34:38;-18.10;-30.00;-30.00;14.50;-18.60;-18.00;-20.75;10.00;5.90
14:34:40;-18.10;-30.00;-29.98;14.50;-18.60;-18.00;-20.73;10.00;6.00
14:34:42;-18.10;-30.00;-29.97;14.50;-18.60;-18.00;-20.69;10.00;6.00
14:34:44;-18.10;-30.00;-29.96;14.50;-18.60;-18.00;-20.66;10.00;6.10
14:34:46;-18.10;-30.00;-29.95;14.50;-18.60;-17.90;-20.64;10.00;6.00
14:34:48;-18.10;-30.00;-29.94;14.50;-18.60;-17.90;-20.63;10.00;6.00
14:34:50;-18.10;-30.00;-29.96;14.50;-18.60;-17.90;-20.62;10.00;6.00
14:34:52;-18.10;-30.00;-29.97;14.50;-18.60;-17.80;-20.61;9.90;6.00
14:34:54;-18.10;-30.00;-29.98;14.50;-18.60;-17.80;-20.55;9.90;6.00
14:34:56;-18.10;-30.00;-29.99;14.50;-18.60;-17.80;-20.49;10.00;6.00
14:34:58;-18.10;-30.00;-29.98;14.50;-18.60;-17.80;-20.45;9.90;6.00
14:35:00;-18.10;-30.00;-29.98;14.50;-18.60;-17.70;-20.43;9.90;6.00
14:35:02;-18.10;-30.00;-29.98;14.50;-18.60;-17.70;-20.39;9.90;6.00
14:35:04;-18.10;-30.00;-29.98;14.50;-18.60;-17.70;-20.35;9.90;6.00
14:35:06;-18.10;-30.00;-29.98;14.50;-18.60;-17.70;-20.30;9.90;6.00
14:35:08;-18.10;-30.00;-29.98;14.50;-18.60;-17.70;-20.24;9.90;6.00
14:35:10;-18.10;-30.00;-29.98;14.50;-18.50;-17.60;-20.23;10.00;6.00
14:35:12;-18.10;-30.00;-29.98;14.50;-18.50;-17.50;-20.18;10.00;5.90
14:35:14;-18.10;-30.00;-29.98;14.50;-18.50;-17.50;-20.13;9.90;6.00
14:35:16;-18.10;-30.00;-29.98;14.50;-18.50;-17.50;-20.08;9.90;6.00
14:35:18;-18.10;-30.00;-29.97;14.50;-18.50;-17.40;-20.05;9.90;6.00
14:35:20;-18.10;-30.00;-29.96;14.50;-18.50;-17.40;-20.02;9.90;5.90
14:35:22;-18.10;-30.00;-29.95;14.50;-18.50;-17.30;-19.98;10.00;6.00
14:35:24;-18.10;-30.00;-29.95;14.50;-18.50;-17.30;-19.92;10.00;5.90
14:35:26;-18.10;-30.00;-29.95;14.50;-18.50;-17.20;-19.87;10.00;5.90
14:35:28;-18.10;-30.00;-29.95;14.50;-18.50;-17.20;-19.80;9.90;5.90
14:35:30;-18.10;-30.00;-29.96;14.50;-18.50;-17.10;-19.77;10.00;5.90
14:35:32;-18.10;-30.00;-29.96;14.50;-18.40;-17.10;-19.74;9.90;6.00
14:35:34;-18.10;-30.00;-29.96;14.50;-18.40;-17.10;-19.73;9.90;5.90
14:35:36;-18.10;-30.00;-29.96;14.50;-18.40;-17.10;-19.67;9.90;5.90
14:35:38;-18.10;-30.00;-29.96;14.50;-18.40;-17.10;-19.63;9.90;5.90
14:35:40;-18.10;-30.00;-29.96;14.50;-18.30;-17.10;-19.58;10.00;5.90
14:35:42;-18.10;-30.00;-29.97;14.50;-18.30;-16.90;-19.51;9.90;5.90
14:35:44;-18.10;-30.00;-29.96;14.50;-18.30;-16.80;-19.47;9.90;5.90
14:35:46;-18.10;-30.00;-29.96;14.50;-18.30;-16.80;-19.41;10.00;5.90
14:35:48;-18.10;-30.00;-29.96;14.50;-18.30;-16.80;-19.36;10.00;5.90
14:35:50;-18.10;-30.00;-29.96;14.50;-18.30;-16.70;-19.32;9.90;5.90
14:35:52;-18.10;-30.00;-29.96;14.50;-18.20;-16.70;-19.26;9.90;5.80
14:35:54;-18.10;-30.00;-29.96;14.50;-18.20;-16.60;-19.22;9.90;5.90
14:35:56;-18.10;-30.00;-29.95;14.50;-18.20;-16.60;-19.20;9.90;5.80
14:35:58;-18.10;-30.00;-29.95;14.50;-18.20;-16.60;-19.14;9.90;5.80
14:36:00;-18.10;-30.00;-29.95;14.50;-18.20;-16.50;-19.10;9.90;5.80
14:36:02;-18.10;-30.00;-29.95;14.50;-18.10;-16.50;-19.06;10.00;5.80
14:36:04;-18.10;-30.00;-29.95;14.50;-18.10;-16.40;-19.01;10.00;5.80
14:36:06;-18.10;-30.00;-29.96;14.50;-18.10;-16.40;-18.97;9.90;5.80
14:36:08;-18.10;-30.00;-29.96;14.50;-18.10;-16.40;-18.93;10.00;5.80
14:36:11;-18.10;-30.00;-29.95;14.50;-18.10;-16.30;-18.88;10.00;6.00
14:36:13;-18.10;-30.00;-29.95;14.50;-18.10;-16.20;-18.80;10.00;5.90
14:36:15;-18.10;-30.00;-29.95;14.50;-18.00;-16.20;-18.74;10.00;5.80
14:36:17;-18.10;-30.00;-29.95;14.50;-18.00;-16.10;-18.70;10.00;5.90
14:36:19;-18.10;-30.00;-29.95;14.50;-17.90;-16.10;-18.67;10.00;5.80
14:36:21;-18.10;-30.00;-29.95;14.50;-17.90;-16.10;-18.63;10.00;5.90
14:36:23;-18.10;-30.00;-29.95;14.50;-17.90;-16.00;-18.56;10.00;5.90
14:36:25;-18.10;-30.00;-29.95;14.50;-17.90;-16.00;-18.51;10.00;5.90
14:36:27;-18.10;-30.00;-29.95;14.50;-17.90;-15.90;-18.48;10.00;5.70
14:36:29;-18.10;-30.00;-29.95;14.50;-17.90;-15.90;-18.43;10.00;5.80
14:36:31;-18.10;-30.00;-29.95;14.50;-17.90;-15.90;-18.40;10.00;5.90
14:36:33;-18.10;-30.00;-29.95;14.50;-17.80;-15.80;-18.32;9.90;5.90
14:36:35;-18.10;-30.00;-29.94;14.50;-17.80;-15.80;-18.27;9.90;5.90
14:36:37;-18.10;-30.00;-29.94;14.50;-17.70;-15.70;-18.24;10.00;5.90
14:36:39;-18.10;-30.00;-29.94;14.50;-17.70;-15.70;-18.19;10.00;5.80
14:36:41;-18.10;-30.00;-29.94;14.50;-17.70;-15.70;-18.15;10.00;5.80
14:36:43;-18.10;-30.00;-29.94;14.50;-17.70;-15.60;-18.10;10.00;5.80
14:36:45;-18.10;-30.00;-29.94;14.50;-17.70;-15.50;-18.06;10.00;5.70
14:36:47;-18.10;-30.00;-29.94;14.50;-17.60;-15.50;-18.01;10.00;5.80
14:36:49;-18.10;-30.00;-29.94;14.50;-17.60;-15.50;-17.96;10.00;5.80
14:36:51;-18.10;-30.00;-29.94;14.50;-17.60;-15.40;-17.91;10.00;5.70
14:36:53;-18.10;-30.00;-29.94;14.50;-17.60;-15.40;-17.88;10.00;5.70
14:36:55;-18.10;-30.00;-29.93;14.50;-17.50;-15.30;-17.83;9.90;5.70
14:36:57;-18.10;-30.00;-29.93;14.50;-17.50;-15.30;-17.78;10.00;5.70
14:36:59;-18.10;-30.00;-29.93;14.50;-17.50;-15.30;-17.74;10.00;5.70
14:37:01;-18.10;-30.00;-29.93;14.50;-17.40;-15.20;-17.69;10.00;5.70
14:37:03;-18.10;-30.00;-29.93;14.50;-17.40;-15.20;-17.65;10.00;5.60
14:37:05;-18.10;-30.00;-29.93;14.50;-17.40;-15.10;-17.60;10.00;5.70
14:37:07;-18.10;-30.00;-29.93;14.50;-17.30;-15.10;-17.57;10.00;5.70
14:37:09;-18.10;-30.00;-29.93;14.50;-17.30;-15.10;-17.53;10.00;5.60
14:37:11;-18.10;-30.00;-29.93;14.50;-17.30;-15.00;-17.46;10.00;5.60
14:37:13;-18.10;-30.00;-29.93;14.60;-17.20;-15.00;-17.40;10.00;5.60
14:37:15;-18.10;-30.00;-29.93;14.50;-17.10;-14.90;-17.35;10.00;5.60
14:37:17;-18.10;-30.00;-29.93;14.60;-17.10;-14.90;-17.30;10.00;5.60
14:37:19;-18.10;-30.00;-29.92;14.50;-17.10;-14.90;-17.25;10.00;5.50
14:37:21;-18.10;-30.00;-29.93;14.60;-17.10;-14.80;-17.21;10.00;5.50
14:37:23;-18.10;-30.00;-29.92;14.60;-17.10;-14.80;-17.15;10.00;5.50
14:37:25;-18.10;-30.00;-29.93;14.60;-17.10;-14.70;-17.09;10.00;5.50
14:37:27;-18.10;-30.00;-29.92;14.60;-17.10;-14.70;-17.04;10.00;5.50
14:37:29;-18.10;-30.00;-29.92;14.60;-17.00;-14.60;-17.00;10.00;5.50
14:37:31;-18.10;-30.00;-29.92;14.60;-16.90;-14.60;-16.99;10.00;5.50
14:37:33;-18.10;-30.00;-29.92;14.60;-16.90;-14.60;-16.94;10.00;5.50
14:37:35;-18.10;-30.00;-29.92;14.60;-16.90;-14.50;-16.89;10.00;5.50
14:37:37;-18.10;-30.00;-29.92;14.50;-16.80;-14.50;-16.85;10.00;5.50
14:37:39;-18.10;-30.00;-29.92;14.50;-16.80;-14.40;-16.80;10.00;5.40
14:37:41;-18.10;-30.00;-29.92;14.60;-16.80;-14.40;-16.76;10.00;5.40
14:37:43;-18.10;-30.00;-29.92;14.60;-16.70;-14.40;-16.74;10.00;5.40
14:37:45;-18.10;-30.00;-29.92;14.60;-16.70;-14.30;-16.69;10.00;5.40
14:37:47;-18.10;-30.00;-29.92;14.50;-16.60;-14.30;-16.66;10.00;5.40
14:37:49;-18.10;-30.00;-29.92;14.60;-16.60;-14.30;-16.59;10.00;5.40
14:37:51;-18.10;-30.00;-29.91;14.50;-16.60;-14.20;-16.55;10.10;5.40
14:37:53;-18.10;-30.00;-29.91;14.50;-16.60;-14.20;-16.52;10.00;5.40
14:37:55;-18.10;-30.00;-29.92;14.60;-16.50;-14.10;-16.46;10.00;5.30
14:37:57;-18.10;-30.00;-29.92;14.60;-16.50;-14.10;-16.41;10.10;5.30
14:37:59;-18.10;-30.00;-29.92;14.60;-16.50;-14.00;-16.36;10.10;5.30
14:38:01;-18.10;-30.00;-29.92;14.50;-16.50;-14.00;-16.32;10.00;5.30
14:38:03;-18.10;-30.00;-29.92;14.60;-16.40;-14.00;-16.29;10.10;5.30
14:38:05;-18.10;-30.00;-29.91;14.60;-16.40;-13.90;-16.26;10.10;5.30
14:38:07;-18.10;-30.00;-29.90;14.60;-16.30;-13.90;-16.21;10.10;5.50
14:38:09;-18.10;-30.00;-29.91;14.50;-16.30;-13.90;-16.15;10.10;5.50
14:38:11;-18.10;-30.00;-29.91;14.50;-16.30;-13.80;-16.11;10.10;5.30
14:38:13;-18.10;-30.00;-29.91;14.60;-16.30;-13.70;-16.08;10.10;5.40
14:38:15;-18.10;-30.00;-29.91;14.60;-16.20;-13.80;-16.05;10.10;5.40
14:38:17;-18.10;-30.00;-29.91;14.60;-16.10;-13.70;-16.00;10.10;5.40
14:38:19;-18.10;-30.00;-29.91;14.60;-16.10;-13.70;-15.95;10.10;5.40
14:38:21;-18.10;-30.00;-29.92;14.50;-16.10;-13.60;-15.90;10.10;5.40
14:38:23;-18.10;-30.00;-29.92;14.60;-16.10;-13.60;-15.86;10.10;5.40
14:38:25;-18.10;-30.00;-29.91;14.60;-16.00;-13.40;-15.83;10.10;5.30
14:38:27;-18.10;-30.00;-29.91;14.60;-16.00;-13.40;-15.77;10.10;5.30
14:38:29;-18.10;-30.00;-29.91;14.60;-16.00;-13.40;-15.75;10.10;5.30
14:38:31;-18.10;-30.00;-29.91;14.60;-15.90;-13.30;-15.72;10.10;5.30
14:38:33;-18.10;-30.00;-29.91;14.60;-15.90;-13.30;-15.67;10.10;5.30
14:38:35;-18.10;-30.00;-29.90;14.60;-15.90;-13.30;-15.64;10.10;5.30
14:38:37;-18.10;-30.00;-29.91;14.60;-15.80;-13.20;-15.60;10.20;5.30
14:38:39;-18.10;-30.00;-29.91;14.60;-15.80;-13.20;-15.56;10.20;5.20
14:38:41;-18.10;-30.00;-29.91;14.60;-15.70;-13.10;-15.51;10.10;5.20
14:38:43;-18.10;-30.00;-29.91;14.60;-15.70;-13.10;-15.47;10.20;5.20
14:38:45;-18.10;-30.00;-29.91;14.60;-15.70;-13.10;-15.43;10.20;5.20
14:38:47;-18.10;-30.00;-29.91;14.60;-15.70;-13.00;-15.40;10.20;5.20
14:38:49;-18.10;-30.00;-29.90;14.60;-15.60;-13.00;-15.35;10.20;5.10
14:38:51;-18.10;-30.00;-29.91;14.60;-15.60;-13.00;-15.29;10.20;5.10
14:38:53;-18.10;-30.00;-29.90;14.60;-15.60;-12.90;-15.25;10.20;5.20
14:38:55;-18.10;-30.00;-29.91;14.60;-15.50;-12.90;-15.19;10.20;5.20
14:38:57;-18.10;-30.00;-29.90;14.60;-15.50;-12.90;-15.18;10.20;5.10
14:38:59;-18.10;-30.00;-29.91;14.60;-15.50;-12.80;-15.15;10.20;5.20
14:39:01;-18.10;-30.00;-29.90;14.60;-15.40;-12.80;-15.10;10.20;5.20
14:39:03;-18.10;-30.00;-29.90;14.60;-15.40;-12.70;-15.05;10.20;5.20
14:39:05;-18.10;-30.00;-29.90;14.60;-15.40;-12.70;-15.00;10.20;5.20
14:39:07;-18.10;-30.00;-29.89;14.60;-15.30;-12.60;-14.95;10.20;5.20
14:39:09;-18.10;-30.00;-29.90;14.60;-15.30;-12.60;-14.94;10.20;5.20
14:39:11;-18.10;-30.00;-29.90;14.60;-15.30;-12.60;-14.91;10.20;5.10
14:39:13;-18.10;-30.00;-29.89;14.60;-15.20;-12.50;-14.86;10.30;5.20
14:39:15;-18.10;-30.00;-29.89;14.60;-15.20;-12.50;-14.82;10.20;5.20
14:39:17;-18.10;-30.00;-29.89;14.60;-15.20;-12.50;-14.78;10.20;5.10
14:39:19;-18.10;-30.00;-29.89;14.60;-15.10;-12.40;-14.74;10.20;5.10
14:39:21;-18.10;-30.00;-29.89;14.60;-15.10;-12.40;-14.69;10.30;5.10
14:39:23;-18.10;-30.00;-29.89;14.60;-15.10;-12.40;-14.66;10.30;5.10
14:39:25;-18.10;-30.00;-29.89;14.60;-15.00;-12.40;-14.61;10.30;5.10
14:39:27;-18.10;-30.00;-29.88;14.60;-15.00;-12.40;-14.57;10.30;5.10
14:39:29;-18.10;-30.00;-29.88;14.60;-14.90;-12.30;-14.53;10.30;5.10
14:39:31;-18.10;-30.00;-29.88;14.60;-14.90;-12.30;-14.49;10.30;5.10
14:39:33;-18.10;-30.00;-29.89;14.60;-14.90;-12.20;-14.45;10.30;5.00
14:39:35;-18.10;-30.00;-29.89;14.60;-14.80;-12.20;-14.41;10.30;5.10
14:39:37;-18.10;-30.00;-29.89;14.60;-14.80;-12.20;-14.38;10.30;5.10
14:39:39;-18.10;-30.00;-29.89;14.60;-14.80;-12.20;-14.34;10.30;5.10
14:39:41;-18.10;-30.00;-29.89;14.60;-14.80;-12.10;-14.31;10.40;5.10
14:39:43;-18.10;-30.00;-29.88;14.60;-14.70;-12.10;-14.26;10.30;5.00
14:39:45;-18.10;-30.00;-29.88;14.60;-14.70;-12.10;-14.22;10.30;5.00
14:39:47;-18.10;-30.00;-29.88;14.60;-14.70;-12.10;-14.19;10.30;5.10
14:39:49;-18.10;-30.00;-29.87;14.60;-14.60;-12.00;-14.16;10.30;5.00
14:39:51;-18.10;-30.00;-29.88;14.60;-14.60;-12.00;-14.13;10.40;5.00
14:39:53;-18.10;-30.00;-29.87;14.60;-14.60;-11.90;-14.07;10.40;5.00
14:39:55;-18.10;-30.00;-29.87;14.60;-14.60;-11.90;-14.03;10.30;5.00
14:39:57;-18.10;-30.00;-29.87;14.60;-14.50;-11.90;-13.99;10.30;5.00
14:39:59;-18.10;-30.00;-29.87;14.60;-14.40;-11.80;-13.96;10.30;5.00
14:40:01;-18.10;-30.00;-29.87;14.60;-14.40;-11.80;-13.91;10.40;5.00
14:40:03;-18.10;-30.00;-29.87;14.60;-14.40;-11.70;-13.87;10.40;4.90
14:40:05;-18.10;-30.00;-29.87;14.60;-14.30;-11.70;-13.84;10.40;4.90
14:40:07;-18.10;-30.00;-29.87;14.60;-14.30;-11.70;-13.81;10.40;4.90
14:40:09;-18.10;-30.00;-29.87;14.60;-14.20;-11.60;-13.78;10.40;4.90
14:40:11;-18.10;-30.00;-29.87;14.60;-14.20;-11.60;-13.73;10.40;4.90
14:40:13;-18.10;-30.00;-29.87;14.60;-14.20;-11.60;-13.70;10.40;4.90
14:40:15;-18.10;-30.00;-29.87;14.60;-14.20;-11.60;-13.66;10.40;4.90
14:40:17;-18.10;-30.00;-29.87;14.60;-14.10;-11.50;-13.62;10.40;4.90
14:40:19;-18.10;-30.00;-29.86;14.60;-14.10;-11.50;-13.57;10.40;4.80
14:40:21;-18.10;-30.00;-29.86;14.60;-14.00;-11.40;-13.54;10.40;4.90
14:40:23;-18.10;-30.00;-29.86;14.60;-14.00;-11.40;-13.51;10.40;4.80
14:40:25;-18.10;-30.00;-29.86;14.60;-14.00;-11.40;-13.46;10.40;4.80
14:40:27;-18.10;-30.00;-29.86;14.60;-14.00;-11.30;-13.43;10.40;4.80
14:40:29;-18.10;-30.00;-29.86;14.60;-13.90;-11.30;-13.41;10.40;4.80
14:40:31;-18.10;-30.00;-29.86;14.60;-13.90;-11.30;-13.36;10.40;4.80
14:40:33;-18.10;-30.00;-29.86;14.60;-13.80;-11.20;-13.32;10.40;4.80
14:40:35;-18.10;-30.00;-29.85;14.60;-13.80;-11.20;-13.28;10.40;4.80
14:40:37;-18.10;-30.00;-29.85;14.60;-13.80;-11.10;-13.24;10.40;4.70
14:40:39;-18.10;-30.00;-29.85;14.60;-13.70;-11.10;-13.19;10.50;4.80
14:40:41;-18.10;-30.00;-29.85;14.60;-13.60;-11.10;-13.17;10.40;4.70
14:40:43;-18.10;-30.00;-29.84;14.60;-13.60;-11.10;-13.13;10.50;4.70
14:40:45;-18.10;-30.00;-29.85;14.60;-13.60;-11.00;-13.09;10.50;4.70
14:40:47;-18.10;-30.00;-29.85;14.60;-13.60;-11.00;-13.05;10.50;4.70
14:40:49;-18.10;-30.00;-29.85;14.60;-13.50;-10.90;-13.02;10.50;4.70
14:40:51;-18.10;-30.00;-29.84;14.60;-13.50;-10.90;-13.00;10.50;4.70
14:40:53;-18.10;-30.00;-29.84;14.60;-13.50;-10.90;-12.95;10.50;4.70
14:40:55;-18.10;-30.00;-29.84;14.60;-13.50;-10.80;-12.91;10.50;4.70
14:40:57;-18.10;-30.00;-29.83;14.60;-13.40;-10.80;-12.87;10.50;4.70
14:40:59;-18.10;-30.00;-29.82;14.60;-13.40;-10.80;-12.83;10.50;4.70
14:41:01;-18.10;-30.00;-29.83;14.60;-13.40;-10.70;-12.79;10.50;4.70
14:41:03;-18.10;-30.00;-29.82;14.60;-13.30;-10.70;-12.76;10.50;4.70
14:41:05;-18.10;-30.00;-29.83;14.60;-13.20;-10.70;-12.72;10.60;4.70
14:41:07;-18.10;-30.00;-29.83;14.60;-13.20;-10.70;-12.69;10.50;4.70
14:41:09;-18.10;-30.00;-29.83;14.60;-13.20;-10.60;-12.64;10.50;4.60
14:41:11;-18.10;-30.00;-29.82;14.60;-13.20;-10.60;-12.60;10.60;4.70
14:41:13;-18.10;-30.00;-29.82;14.70;-13.10;-10.50;-12.58;10.50;4.60
14:41:15;-18.10;-30.00;-29.82;14.60;-13.10;-10.40;-12.56;10.50;4.60
14:41:17;-18.10;-30.00;-29.82;14.70;-13.10;-10.40;-12.53;10.60;4.60
14:41:19;-18.10;-30.00;-29.82;14.70;-13.00;-10.40;-12.49;10.60;4.60
14:41:21;-18.10;-30.00;-29.82;14.60;-13.00;-10.30;-12.44;10.60;4.60
14:41:23;-18.10;-30.00;-29.82;14.70;-12.90;-10.30;-12.41;10.60;4.60
14:41:25;-18.10;-30.00;-29.81;14.70;-12.90;-10.30;-12.37;10.60;4.50
14:41:27;-18.10;-30.00;-29.81;14.70;-12.90;-10.20;-12.33;10.60;4.60
14:41:29;-18.10;-30.00;-29.80;14.70;-12.90;-10.20;-12.30;10.60;4.60
14:41:31;-18.10;-30.00;-29.80;14.70;-12.80;-10.20;-12.28;10.60;4.60
14:41:33;-18.10;-30.00;-29.81;14.70;-12.80;-10.20;-12.24;10.60;4.50
14:41:35;-18.10;-30.00;-29.80;14.70;-12.80;-10.10;-12.21;10.60;4.50
14:41:37;-18.10;-30.00;-29.80;14.70;-12.70;-10.10;-12.16;10.70;4.50
14:41:39;-18.10;-30.00;-29.80;14.70;-12.70;-10.00;-12.12;10.60;4.50
14:41:41;-18.10;-30.00;-29.79;14.70;-12.60;-10.00;-12.10;10.60;4.50
14:41:43;-18.10;-30.00;-29.79;14.70;-12.60;-9.90;-12.08;10.60;4.50
14:41:45;-18.10;-30.00;-29.79;14.70;-12.60;-9.90;-12.04;10.60;4.40
14:41:47;-18.10;-30.00;-29.79;14.70;-12.60;-9.90;-12.00;10.70;4.50
14:41:49;-18.10;-30.00;-29.79;14.70;-12.60;-9.80;-11.96;10.70;4.50
14:41:51;-18.10;-30.00;-29.79;14.70;-12.50;-9.80;-11.93;10.70;4.50
14:41:53;-18.10;-30.00;-29.79;14.70;-12.50;-9.80;-11.89;10.70;4.50
14:41:55;-18.10;-30.00;-29.79;14.70;-12.40;-9.70;-11.85;10.70;4.40
14:41:57;-18.10;-30.00;-29.79;14.70;-12.40;-9.70;-11.81;10.70;4.40
14:41:59;-18.10;-30.00;-29.78;14.70;-12.40;-9.70;-11.77;10.70;4.50
14:42:01;-18.10;-30.00;-29.78;14.70;-12.30;-9.70;-11.74;10.70;4.40
14:42:03;-18.10;-30.00;-29.77;14.70;-12.30;-9.60;-11.72;10.70;4.50
14:42:05;-18.10;-30.00;-29.76;14.70;-12.30;-9.60;-11.68;10.70;4.50
14:42:07;-18.10;-30.00;-29.76;14.70;-12.20;-9.60;-11.66;10.70;4.40
14:42:09;-18.10;-30.00;-29.76;14.70;-12.20;-9.60;-11.62;10.70;4.40
14:42:11;-18.10;-30.00;-29.77;14.70;-12.20;-9.60;-11.58;10.70;4.40
14:42:13;-18.10;-30.00;-29.76;14.70;-12.10;-9.50;-11.55;10.70;4.40
14:42:15;-18.10;-30.00;-29.76;14.70;-12.10;-9.50;-11.51;10.70;4.40
14:42:17;-18.10;-30.00;-29.75;14.70;-12.10;-9.50;-11.49;10.70;4.30
14:42:19;-18.10;-30.00;-29.75;14.70;-12.00;-9.40;-11.47;10.70;4.30
14:42:21;-18.10;-30.00;-29.75;14.70;-12.00;-9.40;-11.43;10.80;4.40
14:42:23;-18.10;-30.00;-29.74;14.70;-12.00;-9.40;-11.39;10.80;4.30
14:42:25;-18.10;-30.00;-29.74;14.70;-12.00;-9.30;-11.37;10.80;4.40
14:42:27;-18.10;-30.00;-29.74;14.70;-11.90;-9.30;-11.33;10.70;4.30
14:42:29;-18.10;-30.00;-29.74;14.70;-11.80;-9.30;-11.31;10.70;4.30
14:42:31;-18.10;-30.00;-29.73;14.70;-11.80;-9.20;-11.27;10.80;4.30
14:42:33;-18.10;-30.00;-29.73;14.70;-11.80;-9.20;-11.25;10.80;4.30
14:42:35;-18.10;-30.00;-29.73;14.70;-11.80;-9.20;-11.22;10.80;4.30
14:42:37;-18.10;-30.00;-29.73;14.70;-11.70;-9.10;-11.17;10.80;4.20
14:42:39;-18.10;-30.00;-29.72;14.70;-11.60;-9.10;-11.14;10.80;4.20
14:42:41;-18.10;-30.00;-29.72;14.70;-11.60;-9.10;-11.09;10.80;4.30
14:42:43;-18.10;-30.00;-29.72;14.70;-11.60;-9.00;-11.06;10.80;4.30
14:42:45;-18.10;-30.00;-29.71;14.70;-11.60;-9.00;-11.03;10.80;4.30
14:42:47;-18.10;-30.00;-29.70;14.70;-11.60;-9.00;-11.01;10.80;4.30
14:42:49;-18.10;-30.00;-29.71;14.70;-11.60;-9.00;-10.99;10.80;4.20
14:42:51;-18.10;-30.00;-29.71;14.70;-11.50;-8.90;-10.95;10.80;4.20
14:42:53;-18.10;-30.00;-29.70;14.70;-11.50;-8.90;-10.93;10.80;4.20
14:42:55;-18.10;-30.00;-29.70;14.70;-11.50;-8.90;-10.89;10.90;4.20
14:42:57;-18.10;-30.00;-29.70;14.70;-11.40;-8.90;-10.84;10.90;4.10
14:42:59;-18.10;-30.00;-29.70;14.80;-11.40;-8.90;-10.80;10.90;4.20
14:43:01;-18.10;-30.00;-29.69;14.70;-11.40;-8.80;-10.77;10.90;4.10
14:43:03;-18.10;-30.00;-29.69;14.70;-11.30;-8.80;-10.74;10.90;4.10
14:43:05;-18.10;-30.00;-29.69;14.70;-11.30;-8.70;-10.72;10.90;4.10
14:43:07;-18.10;-30.00;-29.69;14.80;-11.20;-8.70;-10.67;10.90;4.10
14:43:09;-18.10;-30.00;-29.68;14.80;-11.20;-8.70;-10.66;10.90;4.10
14:43:11;-18.10;-30.00;-29.68;14.70;-11.20;-8.70;-10.63;10.90;4.10
14:43:13;-18.10;-30.00;-29.67;14.80;-11.10;-8.60;-10.58;10.90;4.00
14:43:15;-18.10;-30.00;-29.67;14.80;-11.10;-8.60;-10.56;10.90;4.00
14:43:17;-18.10;-30.00;-29.67;14.70;-11.10;-8.60;-10.53;10.90;4.00
14:43:19;-18.10;-30.00;-29.67;14.70;-11.00;-8.60;-10.50;10.90;4.10
14:43:21;-18.10;-30.00;-29.66;14.70;-11.00;-8.50;-10.48;10.90;4.10
14:43:23;-18.10;-30.00;-29.66;14.80;-11.00;-8.50;-10.46;10.90;4.00
14:43:25;-18.10;-30.00;-29.66;14.80;-11.00;-8.50;-10.43;11.00;4.00
14:43:27;-18.10;-30.00;-29.66;14.80;-10.90;-8.50;-10.39;10.90;4.00
14:43:29;-18.10;-30.00;-29.65;14.80;-10.90;-8.40;-10.33;11.00;4.00
14:43:31;-18.10;-30.00;-29.65;14.80;-10.90;-8.40;-10.30;11.00;4.00
14:43:33;-18.10;-30.00;-29.65;14.80;-10.80;-8.40;-10.28;11.00;4.00
14:43:35;-18.10;-30.00;-29.64;14.80;-10.80;-8.40;-10.25;10.90;4.00
14:43:37;-18.10;-30.00;-29.64;14.80;-10.70;-8.30;-10.22;11.00;4.00
14:43:39;-18.10;-30.00;-29.63;14.80;-10.70;-8.30;-10.18;11.00;4.00
14:43:41;-18.10;-30.00;-29.63;14.80;-10.70;-8.30;-10.15;11.00;3.90
14:43:43;-18.10;-30.00;-29.62;14.80;-10.60;-8.30;-10.13;11.00;3.90
14:43:45;-18.10;-30.00;-29.62;14.80;-10.60;-8.30;-10.09;11.00;4.00
14:43:48;-18.10;-30.00;-29.61;14.80;-10.60;-8.30;-10.07;11.00;4.00
14:43:50;-18.10;-30.00;-29.61;14.80;-10.60;-8.30;-10.05;11.10;3.90
14:43:52;-18.10;-30.00;-29.61;14.80;-10.50;-8.20;-10.01;11.00;3.90
14:43:54;-18.10;-30.00;-29.60;14.80;-10.50;-8.20;-9.99;11.00;3.90
14:43:56;-18.10;-30.00;-29.60;14.80;-10.50;-8.20;-9.95;11.00;3.90
14:43:58;-18.10;-30.00;-29.60;14.80;-10.40;-8.10;-9.92;11.00;3.90
14:44:00;-18.10;-30.00;-29.59;14.80;-10.40;-8.10;-9.89;11.00;3.90
14:44:02;-18.10;-30.00;-29.59;14.80;-10.40;-8.10;-9.86;11.00;3.90
14:44:04;-18.10;-30.00;-29.59;14.80;-10.30;-8.00;-9.83;11.00;3.90
14:44:06;-18.10;-30.00;-29.58;14.80;-10.30;-8.00;-9.80;11.00;3.90
14:44:08;-18.10;-30.00;-29.58;14.80;-10.30;-8.00;-9.75;11.00;3.90
14:44:10;-18.10;-30.00;-29.58;14.80;-10.30;-8.00;-9.72;11.10;3.90
14:44:12;-18.10;-30.00;-29.58;14.80;-10.20;-7.90;-9.69;11.00;3.80
14:44:14;-18.10;-30.00;-29.57;14.80;-10.20;-7.90;-9.67;11.10;3.80
14:44:16;-18.10;-30.00;-29.56;14.80;-10.10;-7.90;-9.65;11.10;3.80
14:44:18;-18.10;-30.00;-29.56;14.80;-10.10;-7.90;-9.62;11.10;3.90
14:44:20;-18.10;-30.00;-29.56;14.80;-10.10;-7.90;-9.59;11.10;3.90
14:44:22;-18.10;-30.00;-29.56;14.80;-10.10;-7.80;-9.56;11.10;3.80
14:44:24;-18.10;-30.00;-29.56;14.80;-10.10;-7.80;-9.53;11.10;3.80
14:44:26;-18.10;-30.00;-29.55;14.80;-10.10;-7.80;-9.51;11.10;3.80
14:44:28;-18.10;-30.00;-29.53;14.80;-10.00;-7.80;-9.47;11.10;3.80
14:44:30;-18.10;-30.00;-29.54;14.80;-9.90;-7.70;-9.45;11.10;3.80
14:44:32;-18.10;-30.00;-29.54;14.80;-9.90;-7.70;-9.41;11.10;3.80
14:44:34;-18.10;-30.00;-29.54;14.80;-9.90;-7.60;-9.37;11.20;3.70
14:44:36;-18.10;-30.00;-29.54;14.80;-9.90;-7.60;-9.35;11.10;3.80
14:44:38;-18.10;-30.00;-29.53;14.80;-9.90;-7.60;-9.32;11.20;3.80
14:44:40;-18.10;-30.00;-29.52;14.80;-9.90;-7.60;-9.30;11.20;3.80
14:44:42;-18.10;-30.00;-29.52;14.80;-9.80;-7.50;-9.27;11.20;3.70
14:44:44;-18.10;-30.00;-29.51;14.80;-9.80;-7.40;-9.23;11.20;3.80
14:44:46;-18.10;-30.00;-29.51;14.80;-9.70;-7.40;-9.20;11.20;3.80
14:44:48;-18.10;-30.00;-29.51;14.80;-9.70;-7.40;-9.17;11.20;3.70
14:44:50;-18.10;-30.00;-29.50;14.80;-9.70;-7.30;-9.15;11.20;3.70
14:44:52;-18.10;-30.00;-29.50;14.80;-9.60;-7.30;-9.12;11.20;3.70
14:44:54;-18.10;-30.00;-29.49;14.80;-9.60;-7.30;-9.09;11.20;3.80
14:44:56;-18.10;-30.00;-29.49;14.80;-9.60;-7.30;-9.07;11.20;3.70
14:44:58;-18.10;-30.00;-29.49;14.80;-9.60;-7.20;-9.04;11.20;3.70
14:45:00;-18.10;-30.00;-29.48;14.80;-9.60;-7.20;-9.01;11.20;3.70
14:45:02;-18.10;-30.00;-29.48;14.80;-9.50;-7.20;-8.97;11.20;3.70
14:45:04;-18.10;-30.00;-29.48;14.80;-9.50;-7.20;-8.94;11.20;3.70
14:45:06;-18.10;-30.00;-29.47;14.80;-9.50;-7.10;-8.92;11.20;3.70
14:45:08;-18.10;-30.00;-29.47;14.80;-9.40;-7.10;-8.89;11.20;3.70
14:45:10;-18.10;-30.00;-29.46;14.80;-9.30;-7.10;-8.86;11.20;3.70
14:45:12;-18.10;-30.00;-29.46;14.90;-9.30;-7.10;-8.85;11.20;3.70
14:45:14;-18.10;-30.00;-29.46;14.90;-9.30;-7.10;-8.82;11.20;3.60
14:45:16;-18.10;-30.00;-29.46;14.80;-9.30;-7.00;-8.79;11.30;3.60
14:45:18;-18.10;-30.00;-29.45;14.90;-9.30;-7.00;-8.75;11.30;3.70
14:45:20;-18.10;-30.00;-29.45;14.90;-9.30;-7.00;-8.71;11.30;3.70
14:45:22;-18.10;-30.00;-29.44;14.90;-9.30;-7.00;-8.69;11.20;3.60
14:45:24;-18.10;-30.00;-29.43;14.90;-9.20;-6.90;-8.68;11.30;3.70
14:45:26;-18.10;-30.00;-29.43;14.80;-9.10;-6.90;-8.65;11.30;3.70
14:45:28;-18.10;-30.00;-29.43;14.80;-9.10;-6.80;-8.64;11.30;3.60
14:45:30;-18.10;-30.00;-29.43;14.90;-9.10;-6.80;-8.61;11.30;3.60
14:45:32;-18.10;-30.00;-29.43;14.90;-9.10;-6.80;-8.56;11.30;3.60
14:45:34;-18.10;-30.00;-29.42;14.90;-9.00;-6.80;-8.54;11.30;3.60
14:45:36;-18.10;-30.00;-29.41;14.90;-9.00;-6.80;-8.52;11.30;3.60
14:45:38;-18.10;-30.00;-29.41;14.90;-9.00;-6.70;-8.49;11.40;3.50
14:45:40;-18.10;-30.00;-29.41;14.90;-9.00;-6.70;-8.46;11.30;3.50
14:45:42;-18.10;-30.00;-29.40;14.90;-8.90;-6.70;-8.43;11.30;3.60
14:45:44;-18.10;-30.00;-29.40;14.90;-8.90;-6.70;-8.41;11.40;3.50
14:45:46;-18.10;-30.00;-29.40;14.90;-8.90;-6.60;-8.38;11.30;3.50
14:45:48;-18.10;-30.00;-29.39;14.90;-8.80;-6.60;-8.34;11.40;3.50
14:45:50;-18.10;-30.00;-29.38;14.90;-8.80;-6.60;-8.31;11.40;3.50
14:45:52;-18.10;-30.00;-29.38;14.90;-8.80;-6.50;-8.27;11.40;3.50
14:45:54;-18.10;-30.00;-29.38;14.90;-8.80;-6.50;-8.26;11.40;3.40
14:45:56;-18.10;-30.00;-29.38;14.90;-8.70;-6.50;-8.24;11.30;3.50
14:45:58;-18.10;-30.00;-29.37;14.90;-8.70;-6.50;-8.22;11.40;3.50
14:46:00;-18.10;-30.00;-29.37;14.90;-8.70;-6.50;-8.19;11.40;3.50
14:46:02;-18.10;-30.00;-29.36;14.90;-8.70;-6.50;-8.16;11.40;3.50
14:46:04;-18.10;-30.00;-29.36;14.90;-8.70;-6.40;-8.13;11.40;3.50
14:46:06;-18.10;-30.00;-29.36;14.90;-8.60;-6.40;-8.08;11.40;3.50
14:46:08;-18.10;-30.00;-29.35;14.90;-8.60;-6.40;-8.06;11.40;3.40
14:46:10;-18.10;-30.00;-29.35;14.90;-8.50;-6.30;-8.03;11.40;3.40
14:46:12;-18.10;-30.00;-29.34;14.90;-8.50;-6.30;-8.01;11.40;3.40
14:46:14;-18.10;-30.00;-29.33;14.90;-8.50;-6.30;-7.98;11.40;3.40
14:46:16;-18.10;-30.00;-29.33;14.90;-8.50;-6.30;-7.95;11.40;3.40
14:46:18;-18.10;-30.00;-29.33;14.90;-8.50;-6.20;-7.93;11.40;3.40
14:46:20;-18.10;-30.00;-29.33;14.90;-8.40;-6.20;-7.90;11.40;3.40
14:46:22;-18.10;-30.00;-29.32;14.90;-8.40;-6.20;-7.87;11.40;3.40
14:46:24;-18.10;-30.00;-29.32;14.90;-8.30;-6.20;-7.84;11.40;3.40
14:46:26;-18.10;-30.00;-29.31;14.90;-8.30;-6.20;-7.82;11.40;3.40
14:46:28;-18.10;-30.00;-29.31;14.90;-8.30;-6.10;-7.80;11.40;3.30
14:46:30;-18.10;-30.00;-29.31;14.90;-8.20;-6.10;-7.77;11.40;3.30
14:46:32;-18.10;-30.00;-29.30;14.90;-8.20;-6.10;-7.75;11.40;3.30
14:46:34;-18.10;-30.00;-29.30;14.90;-8.20;-6.00;-7.70;11.40;3.30
14:46:36;-18.10;-30.00;-29.30;14.90;-8.10;-6.00;-7.68;11.40;3.30
14:46:38;-18.10;-30.00;-29.29;14.90;-8.10;-6.00;-7.66;11.40;3.30
14:46:40;-18.10;-30.00;-29.28;14.90;-8.10;-6.00;-7.64;11.50;3.30
14:46:42;-18.10;-30.00;-29.28;14.90;-8.10;-6.00;-7.61;11.50;3.30
14:46:44;-18.10;-30.00;-29.27;14.90;-8.10;-6.00;-7.58;11.40;3.30
14:46:46;-18.10;-30.00;-29.27;14.90;-8.10;-5.90;-7.56;11.40;3.30
14:46:48;-18.10;-30.00;-29.27;14.90;-8.00;-5.90;-7.53;11.50;3.30
14:46:50;-18.10;-30.00;-29.26;14.90;-8.00;-5.90;-7.49;11.50;3.30
14:46:52;-18.10;-30.00;-29.26;14.90;-7.90;-5.80;-7.46;11.50;3.20
14:46:54;-18.10;-30.00;-29.25;14.90;-7.90;-5.80;-7.42;11.50;3.30
14:46:56;-18.10;-30.00;-29.25;14.90;-7.90;-5.80;-7.41;11.50;3.20
14:46:58;-18.10;-30.00;-29.25;14.90;-7.90;-5.80;-7.38;11.50;3.20
14:47:00;-18.10;-30.00;-29.24;15.00;-7.90;-5.80;-7.37;11.50;3.20
14:47:02;-18.10;-30.00;-29.24;15.00;-7.80;-5.70;-7.35;11.50;3.20
14:47:04;-18.10;-30.00;-29.23;14.90;-7.80;-5.70;-7.31;11.50;3.20
14:47:06;-18.10;-30.00;-29.22;15.00;-7.70;-5.70;-7.29;11.50;3.20
14:47:08;-18.10;-30.00;-29.22;15.00;-7.70;-5.60;-7.26;11.50;3.10
14:47:10;-18.10;-30.00;-29.22;14.90;-7.70;-5.60;-7.24;11.50;3.20
14:47:12;-18.10;-30.00;-29.22;15.00;-7.70;-5.60;-7.22;11.50;3.20
14:47:14;-18.10;-30.00;-29.22;15.00;-7.70;-5.60;-7.19;11.50;3.10
14:47:16;-18.10;-30.00;-29.21;15.00;-7.60;-5.50;-7.16;11.50;3.20
14:47:18;-18.10;-30.00;-29.20;15.00;-7.60;-5.50;-7.13;11.50;3.10
14:47:20;-18.10;-30.00;-29.20;15.00;-7.60;-5.50;-7.13;11.50;3.20
14:47:22;-18.10;-30.00;-29.20;15.00;-7.60;-5.50;-7.09;11.50;3.20
14:47:24;-18.10;-30.00;-29.19;15.00;-7.60;-5.40;-7.06;11.50;3.20
14:47:26;-18.10;-30.00;-29.19;15.00;-7.50;-5.40;-7.04;11.60;3.10
14:47:28;-18.10;-30.00;-29.18;15.00;-7.50;-5.40;-7.01;11.60;3.10
14:47:30;-18.10;-30.00;-29.18;15.00;-7.50;-5.40;-7.01;11.50;3.10
14:47:32;-18.10;-30.00;-29.17;15.00;-7.40;-5.40;-6.98;11.60;3.10
14:47:34;-18.10;-30.00;-29.17;15.00;-7.40;-5.30;-6.94;11.60;3.00
14:47:36;-18.10;-30.00;-29.16;15.00;-7.40;-5.30;-6.91;11.60;3.10
14:47:38;-18.10;-30.00;-29.16;15.00;-7.40;-5.30;-6.89;11.60;3.10
14:47:40;-18.10;-30.00;-29.16;15.00;-7.30;-5.20;-6.85;11.60;3.10
14:47:42;-18.10;-30.00;-29.15;15.00;-7.30;-5.20;-6.83;11.60;3.00
14:47:44;-18.10;-30.00;-29.15;15.00;-7.30;-5.20;-6.80;11.60;3.00
14:47:46;-18.10;-30.00;-29.15;15.00;-7.20;-5.20;-6.78;11.60;3.00
14:47:48;-18.10;-30.00;-29.14;15.00;-7.20;-5.10;-6.76;11.60;3.00
14:47:50;-18.10;-30.00;-29.13;15.00;-7.10;-5.10;-6.72;11.60;3.00
14:47:52;-18.10;-30.00;-29.13;15.00;-7.10;-5.10;-6.68;11.60;3.00
14:47:54;-18.10;-30.00;-29.13;15.00;-7.10;-5.10;-6.65;11.60;3.00
14:47:56;-18.10;-30.00;-29.12;15.00;-7.10;-5.10;-6.64;11.60;3.00
14:47:58;-18.10;-30.00;-29.12;15.00;-7.10;-5.00;-6.62;11.60;3.00
14:48:00;-18.10;-30.00;-29.11;15.00;-7.00;-5.00;-6.60;11.60;3.00
14:48:02;-18.10;-30.00;-29.11;15.00;-7.00;-5.00;-6.58;11.60;3.00
14:48:04;-18.10;-30.00;-29.11;15.00;-7.00;-5.00;-6.56;11.60;3.00
14:48:06;-18.10;-30.00;-29.10;15.00;-7.00;-4.90;-6.54;11.70;3.00
14:48:08;-18.10;-30.00;-29.10;15.00;-7.00;-4.90;-6.52;11.60;3.00
14:48:10;-18.10;-30.00;-29.09;15.00;-6.90;-4.90;-6.48;11.70;3.00
14:48:12;-18.10;-30.00;-29.09;15.00;-6.90;-4.90;-6.46;11.60;2.90
14:48:14;-18.10;-30.00;-29.09;15.00;-6.90;-4.80;-6.44;11.70;3.00
14:48:16;-18.10;-30.00;-29.08;15.00;-6.90;-4.80;-6.41;11.70;3.00
14:48:18;-18.10;-30.00;-29.07;15.00;-6.90;-4.80;-6.39;11.70;2.90
14:48:20;-18.10;-30.00;-29.07;15.00;-6.80;-4.80;-6.37;11.70;2.90
14:48:22;-18.10;-30.00;-29.07;15.00;-6.80;-4.70;-6.34;11.70;3.00
14:48:24;-18.10;-30.00;-29.06;15.00;-6.80;-4.70;-6.31;11.70;2.90
14:48:26;-18.10;-30.00;-29.06;15.00;-6.70;-4.70;-6.29;11.70;2.90
14:48:28;-18.10;-30.00;-29.06;15.00;-6.70;-4.70;-6.26;11.70;2.90
14:48:30;-18.10;-30.00;-29.05;15.00;-6.70;-4.70;-6.23;11.70;2.90
14:48:32;-18.10;-30.00;-29.05;15.00;-6.60;-4.70;-6.19;11.70;2.90
14:48:34;-18.10;-30.00;-29.04;15.00;-6.60;-4.60;-6.18;11.70;2.90
14:48:36;-18.10;-30.00;-29.04;15.00;-6.60;-4.60;-6.15;11.70;2.90
14:48:38;-18.10;-30.00;-29.02;15.00;-6.60;-4.60;-6.14;11.70;2.80
14:48:40;-18.10;-30.00;-29.02;15.00;-6.60;-4.50;-6.13;11.70;2.90
14:48:42;-18.10;-30.00;-29.03;15.00;-6.50;-4.60;-6.10;11.70;2.90
14:48:44;-18.10;-30.00;-29.02;15.00;-6.50;-4.60;-6.07;11.80;2.80
14:48:46;-18.10;-30.00;-29.01;15.00;-6.50;-4.50;-6.05;11.80;2.80
14:48:48;-18.10;-30.00;-29.00;15.00;-6.50;-4.50;-6.03;11.80;2.80
14:48:50;-18.10;-30.00;-29.01;15.00;-6.40;-4.40;-6.01;11.70;2.90
14:48:52;-18.10;-30.00;-29.00;15.00;-6.40;-4.40;-5.98;11.80;2.80
14:48:54;-18.10;-30.00;-29.00;15.00;-6.40;-4.40;-5.96;11.80;2.80
14:48:56;-18.10;-30.00;-28.99;15.00;-6.30;-4.30;-5.94;11.80;2.80
14:48:58;-18.10;-30.00;-28.99;15.00;-6.30;-4.30;-5.91;11.80;2.80
14:49:00;-18.10;-30.00;-28.99;15.00;-6.30;-4.30;-5.88;11.80;2.80
14:49:02;-18.10;-30.00;-28.98;15.00;-6.30;-4.30;-5.86;11.80;2.80
14:49:04;-18.10;-30.00;-28.97;15.00;-6.30;-4.30;-5.83;11.80;2.80
14:49:06;-18.10;-30.00;-28.96;15.00;-6.20;-4.30;-5.82;11.80;2.80
14:49:08;-18.10;-30.00;-28.97;15.00;-6.20;-4.20;-5.80;11.80;2.80
14:49:10;-18.10;-30.00;-28.96;15.00;-6.20;-4.20;-5.77;11.80;2.80
14:49:12;-18.10;-30.00;-28.96;15.00;-6.10;-4.10;-5.74;11.80;2.80
14:49:14;-18.10;-30.00;-28.95;15.00;-6.10;-4.10;-5.71;11.80;2.80
14:49:16;-18.10;-30.00;-28.95;15.00;-6.10;-4.10;-5.67;11.80;2.80
14:49:18;-18.10;-30.00;-28.94;15.00;-6.10;-4.10;-5.65;11.80;2.70
14:49:20;-18.10;-30.00;-28.94;15.00;-6.00;-4.10;-5.64;11.90;2.70
14:49:22;-18.10;-30.00;-28.93;15.00;-6.00;-4.10;-5.61;11.80;2.80
14:49:24;-18.10;-30.00;-28.93;15.00;-6.00;-4.10;-5.59;11.80;2.70
14:49:26;-18.10;-30.00;-28.93;15.00;-6.00;-4.10;-5.55;11.90;2.70
14:49:28;-18.10;-30.00;-28.92;15.00;-6.00;-4.10;-5.52;11.80;2.70
14:49:30;-18.10;-30.00;-28.92;15.00;-5.90;-4.10;-5.51;11.80;2.70
14:49:32;-18.10;-30.00;-28.92;15.00;-5.90;-4.10;-5.50;11.80;2.70
14:49:34;-18.10;-30.00;-28.91;15.00;-5.90;-4.00;-5.47;11.80;2.70
